time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212820,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4931776225566864,0.4008145928382873,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191473841667175,0.1631329506635666,0.1554512083530426,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064394593238831,0.2318882346153259,0.1629537791013717,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817692518234253,0.1396191120147705,0.1333343237638473,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775140166282654,0.1369475275278091,0.621425986289978,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,293.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524070084095001,1.0,1.0,0.0,1.0,-1.7691245079040527,1.7691220045089722,2.5356162041134667e-06,1.3637222051620483,0.9442423582077026,0.9442423582077026,0.0,68.710693359375,70.0,18749.466796875,0.0,522.7681884765625,1.0,283.1499938964844,284.63800048828125,291.1287841796875,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22341.71875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206213235855103,1.0,0.0,0.0,3.011481523513794,3.0114974975585938,6.051370746718021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.23583984375,0.0,847.7328491210938,1895.4371337890625,0.0,1049.552978515625,0.7477383017539978,1.0,0.0,3.0,1.0,0.0
12212880,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4931776225566864,0.4008145928382873,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191473841667175,0.1631329506635666,0.1554512083530426,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064394593238831,0.2318882346153259,0.1629537791013717,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817692518234253,0.1396191120147705,0.1333343237638473,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775140166282654,0.1369475275278091,0.621425986289978,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,293.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524070084095001,1.0,1.0,0.0,1.0,-1.7691245079040527,1.7691220045089722,2.5356162041134667e-06,1.3637222051620483,0.9442423582077026,0.9442423582077026,0.0,68.710693359375,70.0,18749.466796875,0.0,522.7681884765625,1.0,283.1499938964844,284.63800048828125,291.1287841796875,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22341.71875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206213235855103,1.0,0.0,0.0,3.011481523513794,3.0114974975585938,6.051370746718021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.23583984375,0.0,847.7328491210938,1895.4371337890625,0.0,1049.552978515625,0.7477383017539978,1.0,0.0,3.0,1.0,0.0
12212940,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.4982876181602478,0.3975597321987152,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.7251529097557068,0.1662451326847076,0.1583422124385833,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8110403418540955,0.2340332716703415,0.1644198298454284,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6883291006088257,0.1423328518867492,0.1358556598424911,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6828787922859192,0.1389579623937606,0.6302183270454407,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,294.0005798339844,297.4626770019531,285.4594421386719,1.0,0.3533579707145691,1.0,1.0,0.0,1.0,-1.784046292304993,1.7840436697006226,2.5775480025913566e-06,1.375634789466858,0.9502416253089904,0.9502416253089904,0.0,68.28240203857422,70.0,19037.005859375,0.0,531.2767944335938,1.0,283.1499938964844,284.6221923828125,291.137939453125,292.4388122558594,293.1499938964844,293.1499938964844,283.1499938964844,23307.140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627709150314331,1.0,0.0,0.0,3.0928125381469727,3.0928292274475098,6.382642254720849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.48681640625,0.0,916.6552124023438,1895.4371337890625,0.0,1093.69580078125,0.764500617980957,1.0,0.0,3.0,1.0,0.0
12213000,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4991830885410309,0.3963765203952789,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7263781428337097,0.1666756123304367,0.1587347239255905,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8121432662010193,0.2343285232782364,0.164616197347641,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896759867668152,0.1427075862884521,0.1361963450908661,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6840633153915405,0.1392397582530975,0.631409227848053,285.4593505859375,284.95001220703125,296.0115661621094,288.0994567871094,294.0093078613281,297.4648132324219,285.4593505859375,1.0,0.3532181680202484,1.0,1.0,0.0,1.0,-1.7851725816726685,1.7851699590682983,2.5807289603108075e-06,1.3765331506729126,0.951055943965912,0.951055943965912,0.0,68.02998352050781,73.0,19065.177734375,0.0,531.2548217773438,1.0,283.1499938964844,284.62042236328125,291.13873291015625,292.4417419433594,293.1499938964844,293.1499938964844,283.1499938964844,23398.138671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285955309867859,1.0,0.0,0.0,3.101101875305176,3.101118803024292,6.416901783268258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.982421875,0.0,923.8287353515624,1895.4371337890625,0.0,1099.307373046875,0.7694547176361084,1.0,0.0,3.0,1.0,0.0
12213060,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5071998834609985,0.3938546180725097,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325928211212158,0.1703449040651321,0.1621437668800354,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.816514253616333,0.2368358522653579,0.1663308292627334,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965649724006653,0.1458988189697265,0.1391612738370895,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897385120391846,0.1416984051465988,0.6421096324920654,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,294.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557685613632202,1.0,1.0,0.0,1.0,-1.8046963214874268,1.8046936988830569,2.635821829244378e-06,1.3917890787124634,0.9578065872192384,0.9578065872192384,0.0,67.88259887695312,76.0,19397.95703125,0.0,543.8414916992188,1.0,283.1499938964844,284.6034240722656,291.1448974609375,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24479.939453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352274417877197,1.0,0.0,0.0,3.190720796585083,3.190738677978516,6.793145530537004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.57373046875,0.0,1004.3617553710938,1895.4371337890625,0.0,1141.9256591796875,0.7911641597747803,1.0,0.0,3.0,1.0,0.0
12213120,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5071998834609985,0.3938546180725097,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325928211212158,0.1703449040651321,0.1621437668800354,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.816514253616333,0.2368358522653579,0.1663308292627334,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965649724006653,0.1458988189697265,0.1391612738370895,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897385120391846,0.1416984051465988,0.6421096324920654,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,294.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557685613632202,1.0,1.0,0.0,1.0,-1.8046963214874268,1.8046936988830569,2.635821829244378e-06,1.3917890787124634,0.9578065872192384,0.9578065872192384,0.0,67.88259887695312,76.0,19397.95703125,0.0,543.8414916992188,1.0,283.1499938964844,284.6034240722656,291.1448974609375,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24479.939453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352274417877197,1.0,0.0,0.0,3.190720796585083,3.190738677978516,6.793145530537004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.57373046875,0.0,1004.3617553710938,1895.4371337890625,0.0,1141.9256591796875,0.7911641597747803,1.0,0.0,3.0,1.0,0.0
12213180,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152032971382141,0.3940971493721008,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373906373977661,0.1741478890180587,0.16570545732975,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191211223602295,0.2394290119409561,0.1681223809719085,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018619775772095,0.1491963863372802,0.1422539502382278,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939768195152283,0.1443049013614654,0.6536507606506348,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,294.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594504296779632,1.0,1.0,0.0,1.0,-1.828984618186951,1.8289819955825808,2.705436600081157e-06,1.4108461141586304,0.9646753072738647,0.9646753072738647,0.0,68.50102996826172,79.0,19779.099609375,0.0,562.3104858398438,1.0,283.1499938964844,284.5914306640625,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.775390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412352323532104,1.0,0.0,0.0,3.279956102371216,3.279974937438965,7.178428518272995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.86376953125,0.0,1089.020751953125,1895.4371337890625,0.0,1181.4759521484375,0.8127668499946594,1.0,0.0,3.0,1.0,0.0
12213240,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152032971382141,0.3940971493721008,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373906373977661,0.1741478890180587,0.16570545732975,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191211223602295,0.2394290119409561,0.1681223809719085,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018619775772095,0.1491963863372802,0.1422539502382278,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939768195152283,0.1443049013614654,0.6536507606506348,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,294.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594504296779632,1.0,1.0,0.0,1.0,-1.828984618186951,1.8289819955825808,2.705436600081157e-06,1.4108461141586304,0.9646753072738647,0.9646753072738647,0.0,68.50102996826172,79.0,19779.099609375,0.0,562.3104858398438,1.0,283.1499938964844,284.5914306640625,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.775390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412352323532104,1.0,0.0,0.0,3.279956102371216,3.279974937438965,7.178428518272995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.86376953125,0.0,1089.020751953125,1895.4371337890625,0.0,1181.4759521484375,0.8127668499946594,1.0,0.0,3.0,1.0,0.0
12213300,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191134214401245,0.3949403762817383,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.739427924156189,0.1760985404253006,0.167540043592453,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199824094772339,0.240759789943695,0.1690470725297927,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.7040913701057434,0.1508837789297104,0.1438440978527069,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957103610038757,0.1456501483917236,0.6596590280532837,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,294.1894226074219,297.5160522460937,285.46685791015625,1.0,0.3616434037685394,1.0,1.0,0.0,1.0,-1.842433333396912,1.842430591583252,2.744440052993013e-06,1.4213932752609253,0.9681431651115416,0.9681431651115416,0.0,69.01306915283203,79.0,19988.896484375,0.0,573.2500610351562,1.0,283.1499938964844,284.58404541015625,291.1624755859375,292.5159912109375,293.1499938964844,293.1499938964844,283.1499938964844,26247.58984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443226933479309,1.0,0.0,0.0,3.33232855796814,3.332347869873047,7.409500426547311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.73291015625,0.0,1141.0113525390625,1895.4371337890625,0.0,1202.14208984375,0.8226661682128906,1.0,0.0,3.0,1.0,0.0
12213360,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229504108428955,0.3961949348449707,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7412575483322144,0.1780807673931121,0.169407844543457,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.8205958008766174,0.2421132773160934,0.1699893474578857,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060797810554504,0.1525957882404327,0.1454609781503677,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6972159147262573,0.1470180749893188,0.6657918691635132,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,294.2250671386719,297.5240173339844,285.4734802246094,1.0,0.3640354573726654,1.0,1.0,0.0,1.0,-1.856619000434876,1.8566161394119265,2.7859316560352454e-06,1.4325140714645386,0.9716862440109252,0.9716862440109252,0.0,69.64226531982422,82.0,20192.98046875,0.0,585.22021484375,1.0,283.1499938964844,284.58270263671875,291.1701965332031,292.53497314453125,293.1499938964844,293.1499938964844,283.1499938964844,26671.5703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475099921226501,1.0,0.0,0.0,3.368541955947876,3.3685617446899414,7.571418336738134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.06884765625,0.0,1177.5833740234375,1895.4371337890625,0.0,1223.71533203125,0.8341993093490601,1.0,0.0,3.0,1.0,0.0
12213420,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304120779037476,0.3997191190719604,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444114089012146,0.1821360886096954,0.1732404828071594,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212352991104126,0.2448878735303878,0.1719290018081665,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094632387161255,0.1560903340578079,0.1487724334001541,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996645331382751,0.1498124748468399,0.6783831715583801,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,294.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693196773529053,1.0,1.0,0.0,1.0,-1.886876463890076,1.8868736028671265,2.875628524634521e-06,1.4562184810638428,0.978869080543518,0.978869080543518,0.0,71.19824981689453,85.0,20633.451171875,0.0,611.9712524414062,1.0,283.1499938964844,284.5766296386719,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27773.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544055342674255,1.0,0.0,0.0,3.456410646438598,3.4564313888549805,7.971572699716489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.36865234375,0.0,1269.98291015625,1895.4371337890625,0.0,1271.19921875,0.8554456233978271,1.0,0.0,3.0,1.0,0.0
12213480,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304120779037476,0.3997191190719604,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444114089012146,0.1821360886096954,0.1732404828071594,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212352991104126,0.2448878735303878,0.1719290018081665,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094632387161255,0.1560903340578079,0.1487724334001541,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996645331382751,0.1498124748468399,0.6783831715583801,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,294.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693196773529053,1.0,1.0,0.0,1.0,-1.886876463890076,1.8868736028671265,2.875628524634521e-06,1.4562184810638428,0.978869080543518,0.978869080543518,0.0,71.19824981689453,85.0,20633.451171875,0.0,611.9712524414062,1.0,283.1499938964844,284.5766296386719,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27773.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544055342674255,1.0,0.0,0.0,3.456410646438598,3.4564313888549805,7.971572699716489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.36865234375,0.0,1269.98291015625,1895.4371337890625,0.0,1271.19921875,0.8554456233978271,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.489501953125,0.9990000128746032,0.5341606140136719,0.4019776582717895,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891357421875,0.7458239793777466,0.1842756867408752,0.175267681479454,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892883300781,0.8213214874267578,0.2463552504777908,0.172958493232727,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7109349370002747,0.1579300016164779,0.1505206674337387,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.489013671875,0.7006865739822388,0.1512824892997741,0.685032844543457,285.4893493652344,284.95001220703125,296.3345031738281,288.160888671875,294.3324279785156,297.5428466796875,285.4903869628906,1.0,0.3722681403160095,1.0,1.0,0.0,1.0,-1.9033427238464355,1.9033397436141968,2.9251227715576533e-06,1.469109296798706,0.9826368689537048,0.9826368689537048,0.0,72.13500213623047,85.0,20875.66796875,0.0,627.1370849609375,1.0,283.1499938964844,284.57183837890625,291.1970520019531,292.6010131835937,293.1499938964844,293.1499938964844,283.1499938964844,28469.8828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582258343696594,1.0,0.0,0.0,3.509248971939087,3.509270429611206,8.217159006562724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.54541015625,0.0,1327.9727783203125,1895.4371337890625,0.0,1297.974853515625,0.8654332756996155,1.0,0.0,3.0,1.0,0.0
12213600,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5376148223876953,0.4043192863464355,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7470373511314392,0.1863078325986862,0.1771946102380752,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8212807774543762,0.247751235961914,0.1739384531974792,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7121734023094177,0.1596747934818267,0.1521803140640258,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7015202045440674,0.1526753157377243,0.6913416981697083,285.49761962890625,284.95001220703125,296.36846923828125,288.1682434082031,294.3664245605469,297.5473327636719,285.4989929199219,1.0,0.3751450479030609,1.0,1.0,0.0,1.0,-1.9192136526107788,1.91921067237854,2.9732786970271263e-06,1.4815279245376587,0.9862516522407532,0.9862516522407532,0.0,73.08406829833984,88.0,21095.591796875,0.0,642.1231689453125,1.0,283.1499938964844,284.5726318359375,291.2055358886719,292.62225341796875,293.1499938964844,293.1499938964844,283.1499938964844,28876.880859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618958115577698,1.0,0.0,0.0,3.5434582233428955,3.5434799194335938,8.378146389986796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.06640625,0.0,1366.0938720703125,1895.4371337890625,0.0,1324.003662109375,0.8764817118644714,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.9990000128746032,0.5412455201148987,0.4070156514644623,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038146972656,0.7482409477233887,0.1885050982236862,0.1792811006307602,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.8211398124694824,0.2492631077766418,0.1750023365020752,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.7133797407150269,0.1615588366985321,0.1539752632379531,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.7023066878318787,0.1541778296232223,0.6981607675552368,285.5040588378906,284.95001220703125,296.4046325683594,288.1762390136719,294.4026184082031,297.551513671875,285.50518798828125,1.0,0.3783212006092071,1.0,1.0,0.0,1.0,-1.936578154563904,1.936575174331665,3.026470949407667e-06,1.4951082468032837,0.9901300072669984,0.9901300072669984,0.0,74.16291046142578,88.0,21347.4140625,0.0,658.902099609375,1.0,283.1499938964844,284.56884765625,291.21490478515625,292.646484375,293.1499938964844,293.1499938964844,283.1499938964844,29574.640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659556031227112,1.0,0.0,0.0,3.5958669185638428,3.5958893299102783,8.627808938399539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.8076171875,0.0,1426.4100341796875,1895.4371337890625,0.0,1353.14208984375,0.8863577246665955,1.0,0.0,3.0,1.0,0.0
12213720,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5445995926856995,0.4097041487693786,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7492935061454773,0.1905900985002517,0.1812618523836136,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209289312362671,0.2507001161575317,0.1760136485099792,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7144173383712769,0.1633442193269729,0.1556771546602249,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7029587626457214,0.155600219964981,0.7046205997467041,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,294.4364318847656,297.55487060546875,285.5145568847656,1.0,0.3813843429088592,1.0,1.0,0.0,1.0,-1.953200340270996,1.953197360038757,3.0778810469200835e-06,1.508101463317871,0.99385267496109,0.99385267496109,0.0,75.22998809814453,91.0,21575.705078125,0.0,675.325927734375,1.0,283.1499938964844,284.57037353515625,291.2232360839844,292.66815185546875,293.1499938964844,293.1499938964844,283.1499938964844,29980.232421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669804036617279,1.0,0.0,0.0,3.629703760147095,3.629726409912109,8.790946708359115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.814453125,0.0,1465.9144287109375,1895.4371337890625,0.0,1381.0911865234375,0.8973128795623779,1.0,0.0,3.0,1.0,0.0
12213780,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514071583747864,0.4156394302845001,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513095736503601,0.1949784606695175,0.1854356229305267,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203345537185669,0.2537312805652618,0.1781508326530456,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163620591163635,0.1670947521924972,0.1592570394277572,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041256427764893,0.1585845947265625,0.7181950807571411,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,294.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879381418228149,1.0,1.0,0.0,1.0,-1.988506317138672,1.988503217697144,3.188658638464404e-06,1.535678505897522,1.0,1.0,0.0,77.57986450195312,94.0,22070.333984375,0.0,711.3108520507812,1.0,283.1499938964844,284.56951904296875,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31108.751953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779596209526062,1.0,0.0,0.0,3.7148401737213135,3.714864015579224,9.208174560626504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.41015625,0.0,1569.2626953125,1895.4371337890625,0.0,1441.3463134765625,0.9178600907325744,1.0,0.0,3.0,1.0,0.0
12213840,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514071583747864,0.4156394302845001,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513095736503601,0.1949784606695175,0.1854356229305267,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203345537185669,0.2537312805652618,0.1781508326530456,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163620591163635,0.1670947521924972,0.1592570394277572,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041256427764893,0.1585845947265625,0.7181950807571411,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,294.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879381418228149,1.0,1.0,0.0,1.0,-1.988506317138672,1.988503217697144,3.188658638464404e-06,1.535678505897522,1.0,1.0,0.0,77.57986450195312,94.0,22070.333984375,0.0,711.3108520507812,1.0,283.1499938964844,284.56951904296875,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31108.751953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779596209526062,1.0,0.0,0.0,3.7148401737213135,3.714864015579224,9.208174560626504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.41015625,0.0,1569.2626953125,1895.4371337890625,0.0,1441.3463134765625,0.9178600907325744,1.0,0.0,3.0,1.0,0.0
12213900,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5547575950622559,0.4187521934509277,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7522627115249634,0.1972120404243469,0.1875616908073425,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8199869990348816,0.2552776634693146,0.1792425066232681,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.717262864112854,0.1689999997615814,0.1610773205757141,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046461701393127,0.1600993275642395,0.7250919938087463,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,294.5405578613281,297.5626525878906,285.5393981933594,1.0,0.3913084268569946,1.0,1.0,0.0,1.0,-2.006577014923096,2.0065736770629883,3.246182359362137e-06,1.549782633781433,1.0,1.0,0.0,78.8165283203125,94.0,22326.439453125,0.0,730.2830810546875,1.0,283.1499938964844,284.5680847167969,291.2494201660156,292.738525390625,293.1499938964844,293.1499938964844,283.1499938964844,31901.232421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820988655090332,1.0,0.0,0.0,3.7620770931243896,3.762101411819458,9.44384055401315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.3876953125,0.0,1629.86181640625,1895.4371337890625,0.0,1472.4461669921875,0.9265949130058287,1.0,0.0,3.0,1.0,0.0
12213960,297.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9990000128746032,0.5580816268920898,0.4219371676445007,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7531923055648804,0.1994726508855819,0.1897128820419311,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.8196203708648682,0.2568458020687103,0.180348515510559,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7181304097175598,0.1709258109331131,0.1629168391227722,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051393389701843,0.1616299897432327,0.7320591807365417,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,294.5750732421875,297.5645751953125,285.5512390136719,1.0,0.3947303891181946,1.0,1.0,0.0,1.0,-2.0248894691467285,2.024886131286621,3.305040308987373e-06,1.5640684366226196,1.0,1.0,0.0,80.0882568359375,97.0,22573.068359375,0.0,749.8806762695312,1.0,283.1499938964844,284.5722045898437,291.2577514648437,292.7613220214844,293.1499938964844,293.1499938964844,283.1499938964844,32406.51953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862125992774963,1.0,0.0,0.0,3.7917542457580566,3.791779041290283,9.593424010745366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.49951171875,0.0,1668.738525390625,1895.4371337890625,0.0,1503.6904296875,0.9366636872291564,1.0,0.0,3.0,1.0,0.0
12214020,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5646691918373108,0.4284409284591675,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550326585769653,0.2040744125843048,0.1940937787294387,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188878893852234,0.2600468099117279,0.1826080381870269,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198185920715332,0.1748386919498443,0.1666562855243683,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060998678207397,0.1647404879331588,0.7462235689163208,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,294.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017021954059601,1.0,1.0,0.0,1.0,-2.06217622756958,2.0621726512908936,3.4266329294041498e-06,1.5931353569030762,1.0,1.0,0.0,82.71660614013672,100.0,23085.14453125,0.0,790.890380859375,1.0,283.1499938964844,284.5775451660156,291.2748718261719,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33636.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944802403450012,1.0,0.0,0.0,3.8630521297454834,3.8630778789520255,9.957593647413887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.716796875,0.0,1764.6539306640625,1895.4371337890625,0.0,1567.467529296875,0.953132152557373,1.0,0.0,3.0,1.0,0.0
12214080,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5646691918373108,0.4284409284591675,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550326585769653,0.2040744125843048,0.1940937787294387,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188878893852234,0.2600468099117279,0.1826080381870269,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198185920715332,0.1748386919498443,0.1666562855243683,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060998678207397,0.1647404879331588,0.7462235689163208,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,294.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017021954059601,1.0,1.0,0.0,1.0,-2.06217622756958,2.0621726512908936,3.4266329294041498e-06,1.5931353569030762,1.0,1.0,0.0,82.71660614013672,100.0,23085.14453125,0.0,790.890380859375,1.0,283.1499938964844,284.5775451660156,291.2748718261719,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33636.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944802403450012,1.0,0.0,0.0,3.8630521297454834,3.8630778789520255,9.957593647413887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.716796875,0.0,1764.6539306640625,1895.4371337890625,0.0,1567.467529296875,0.953132152557373,1.0,0.0,3.0,1.0,0.0
12214140,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5704672336578369,0.4350095093250274,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.7565745711326599,0.2084394097328186,0.19830884039402,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.8179587721824646,0.2629799246788025,0.1847406178712844,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.721199095249176,0.1785371899604797,0.1702442318201065,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7067842483520508,0.1676554679870605,0.75975501537323,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,294.7093505859375,297.5674743652344,285.51904296875,1.0,0.4085051715373993,1.0,1.0,0.0,1.0,-2.0982489585876465,2.09824538230896,3.5465150176605675e-06,1.621240496635437,1.0,1.0,0.0,85.37478637695312,100.0,23749.216796875,0.0,832.2333984375,1.0,283.05242919921875,284.5010681152344,291.312744140625,292.899169921875,293.1499938964844,293.1499938964844,283.04998779296875,34616.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080456614494324,1.0,0.0,0.0,3.91890287399292,3.9189293384552,1.0247603086099843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.41455078125,0.0,1842.3046875,1895.4371337890625,0.0,1674.8172607421875,0.9647515416145324,1.0,0.0,3.0,1.0,0.0
12214200,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5707007646560669,0.4352956712245941,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.75662761926651,0.2086206525564193,0.1984819173812866,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179081678390503,0.2631003558635711,0.184825912117958,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212455868721008,0.1786903738975525,0.1703912317752838,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7068006992340088,0.1677754074335098,0.7603051066398621,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,294.7120666503906,297.5673828125,285.51971435546875,1.0,0.408789575099945,1.0,1.0,0.0,1.0,-2.0997402667999268,2.09973669052124,3.551517693267669e-06,1.6224015951156616,1.0,1.0,0.0,85.48941040039062,103.0,23769.244140625,0.0,833.986572265625,1.0,283.0520935058594,284.50115966796875,291.3125305175781,292.8995361328125,293.1499938964844,293.1499938964844,282.75,34644.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084483504295349,1.0,0.0,0.0,3.9204938411712646,3.920520305633545,1.0255924962621066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.87158203125,0.0,1844.5491943359373,1895.4371337890625,0.0,1678.0533447265625,0.9651299715042114,1.0,0.0,3.0,1.0,0.0
12214260,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5750978589057922,0.443156749010086,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.7572566866874695,0.2127442806959152,0.2025814652442932,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158898949623108,0.26551154255867,0.1867017149925232,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7217549085617065,0.1821534931659698,0.1738594621419906,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064760327339172,0.170395165681839,0.773024320602417,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,294.780029296875,297.556396484375,285.3109741210937,1.0,0.4158642888069153,1.0,1.0,0.0,1.0,-2.1358017921447754,2.135798215866089,3.673679884741432e-06,1.6504939794540403,1.0,1.0,0.0,88.53404998779297,106.0,24785.400390625,0.0,878.043701171875,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467529296875,293.1499938964844,293.1499938964844,282.45001220703125,35190.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331215143203735,1.0,0.0,0.0,3.951242923736572,3.9512698650360094,1.0417433031761902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.7509765625,0.0,1888.2918701171875,1895.4371337890625,0.0,1881.296630859375,0.9724459052085876,1.0,0.0,3.0,1.0,0.0
12214320,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5750978589057922,0.443156749010086,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.7572566866874695,0.2127442806959152,0.2025814652442932,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158898949623108,0.26551154255867,0.1867017149925232,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.7217549085617065,0.1821534931659698,0.1738594621419906,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064760327339172,0.170395165681839,0.773024320602417,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,294.780029296875,297.556396484375,285.3109741210937,1.0,0.4158642888069153,1.0,1.0,0.0,1.0,-2.1358017921447754,2.135798215866089,3.673679884741432e-06,1.6504939794540403,1.0,1.0,0.0,88.53404998779297,106.0,24785.400390625,0.0,878.043701171875,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467529296875,293.1499938964844,293.1499938964844,282.45001220703125,35190.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331215143203735,1.0,0.0,0.0,3.951242923736572,3.9512698650360094,1.0417433031761902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.7509765625,0.0,1888.2918701171875,1895.4371337890625,0.0,1881.296630859375,0.9724459052085876,1.0,0.0,3.0,1.0,0.0
12214380,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778815746307373,0.452138751745224,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567400932312012,0.2164488136768341,0.2062558531761169,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126479983329773,0.2673550844192505,0.1881348639726638,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211756110191345,0.1852177828550338,0.1769295036792755,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.704876184463501,0.1725595295429229,0.783627986907959,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,294.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227745234966278,1.0,1.0,0.0,1.0,-2.169149160385132,2.1691455841064453,3.788596586673521e-06,1.676451325416565,1.0,1.0,0.0,91.8575668334961,109.0,25785.814453125,0.0,921.845458984375,1.0,282.4559631347656,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551102042198181,1.0,0.0,0.0,3.969574689865112,3.96960186958313,1.0514321502341772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.884765625,0.0,1914.6964111328125,1895.4371337890625,0.0,2069.82275390625,0.976806640625,1.0,0.0,3.0,1.0,0.0
12214440,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778815746307373,0.452138751745224,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567400932312012,0.2164488136768341,0.2062558531761169,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126479983329773,0.2673550844192505,0.1881348639726638,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211756110191345,0.1852177828550338,0.1769295036792755,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.704876184463501,0.1725595295429229,0.783627986907959,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,294.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227745234966278,1.0,1.0,0.0,1.0,-2.169149160385132,2.1691455841064453,3.788596586673521e-06,1.676451325416565,1.0,1.0,0.0,91.8575668334961,109.0,25785.814453125,0.0,921.845458984375,1.0,282.4559631347656,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551102042198181,1.0,0.0,0.0,3.969574689865112,3.96960186958313,1.0514321502341772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.884765625,0.0,1914.6964111328125,1895.4371337890625,0.0,2069.82275390625,0.976806640625,1.0,0.0,3.0,1.0,0.0
12214500,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.578840434551239,0.4567613303661346,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7563216090202332,0.2182125300168991,0.2080113589763641,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8108673691749573,0.2681747078895569,0.1887808293104171,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7207218408584595,0.1866597980260849,0.1783806681632995,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038663029670715,0.1735310405492782,0.7884270548820496,284.9359436035156,284.95001220703125,296.8829650878906,288.2956237792969,294.8812561035156,297.5228271484375,284.92236328125,1.0,0.4261510074138641,1.0,1.0,0.0,1.0,-2.185093641281128,2.1850898265838623,3.8441985452664085e-06,1.6888530254364014,0.9995031356811525,0.9995031356811525,0.0,93.55809783935548,109.0,26547.970703125,0.0,943.6294555664062,1.0,282.1932983398437,283.8065185546875,291.4076538085937,293.2563171386719,293.1499938964844,293.1499938964844,282.1499938964844,35632.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674546837806702,1.0,0.0,0.0,3.975689172744751,3.975716352462769,1.0546737030381337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.40234375,0.0,1923.6043701171875,1895.4371337890625,0.0,2178.269287109375,0.9782565832138062,1.0,0.0,3.0,1.0,0.0
12214560,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5794691443443298,0.4615773856639862,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7556871175765991,0.2198985517024994,0.2096634805202484,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8088408708572388,0.2689009308815002,0.1893282830715179,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7200576663017273,0.1880254447460174,0.1797347366809845,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7026114463806152,0.1744143366813659,0.7927240133285522,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,294.9148254394531,297.5078430175781,284.8876037597656,1.0,0.4294605851173401,1.0,1.0,0.0,1.0,-2.200308561325073,2.200304746627808,3.897659098583972e-06,1.70068621635437,0.9985401034355164,0.9985401034355164,0.0,95.3070297241211,112.0,26774.5234375,0.0,965.154296875,1.0,282.15582275390625,283.76513671875,291.374755859375,293.18316650390625,293.1499938964844,293.1499938964844,281.8500061035156,35754.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726588249206543,1.0,0.0,0.0,3.979386329650879,3.979413747787476,1.056636278917722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.77001953125,0.0,1929.4278564453125,1895.4371337890625,0.0,2224.485107421875,0.97917240858078,1.0,0.0,3.0,1.0,0.0
12214620,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.5800892114639282,0.4710600972175598,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544570565223694,0.2231855392456054,0.212900310754776,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048110008239746,0.2702654898166656,0.1903807371854782,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187303900718689,0.1906608492136001,0.1823616176843643,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000975608825684,0.176082894206047,0.800856351852417,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,294.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359098672866821,1.0,1.0,0.0,1.0,-2.2297749519348145,2.2297708988189697,4.002293280791491e-06,1.7235885858535769,0.9931589365005492,0.9931589365005492,0.0,98.78629302978516,100.0,27753.58203125,0.0,1007.9494018554688,1.0,281.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873585224151611,1.0,0.0,0.0,3.979935646057129,3.9799630641937256,1.0569279993433156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.787109375,0.0,1932.1939697265625,1895.4371337890625,0.0,2356.45263671875,0.9794455170631408,1.0,0.0,3.0,1.0,0.0
