time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214680,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.5800892114639282,0.4710600972175598,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544570565223694,0.2231855392456054,0.212900310754776,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048110008239746,0.2702654898166656,0.1903807371854782,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187303900718689,0.1906608492136001,0.1823616176843643,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000975608825684,0.176082894206047,0.800856351852417,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,294.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359098672866821,1.0,1.0,0.0,1.0,-2.2297749519348145,2.2297708988189697,4.002293280791491e-06,1.7235885858535769,0.9931589365005492,0.9931589365005492,0.0,98.78629302978516,100.0,27753.58203125,0.0,1007.9494018554688,1.0,281.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873585224151611,1.0,0.0,0.0,3.979935646057129,3.9799630641937256,1.0569279993433156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.787109375,0.0,1932.1939697265625,1895.4371337890625,0.0,2356.45263671875,0.9794455170631408,1.0,0.0,3.0,1.0,0.0
12214740,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5813871622085571,0.4680764377117157,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594496011734009,0.2263338267803192,0.215870127081871,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077573180198669,0.2714713811874389,0.1912239044904709,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230713367462158,0.1931464821100235,0.1847105771303177,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037873268127441,0.1776132881641388,0.8077012300491333,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,295.04833984375,297.4422302246094,284.461669921875,1.0,0.4365606904029846,1.0,1.0,0.0,1.0,-2.2418339252471924,2.241829872131348,4.045913556183223e-06,1.733177661895752,0.9848617911338806,0.9848617911338806,0.0,98.31922149658205,103.0,28559.96484375,0.0,1018.5257568359376,1.0,281.5558776855469,283.2763366699219,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36250.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004868030548096,1.0,0.0,0.0,3.971515893936157,3.971543312072754,1.0524607887418824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.94189453125,0.0,1923.191162109375,1895.4371337890625,0.0,2475.876953125,0.9776861667633056,1.0,0.0,3.0,1.0,0.0
12214800,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5813871622085571,0.4680764377117157,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594496011734009,0.2263338267803192,0.215870127081871,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077573180198669,0.2714713811874389,0.1912239044904709,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230713367462158,0.1931464821100235,0.1847105771303177,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037873268127441,0.1776132881641388,0.8077012300491333,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,295.04833984375,297.4422302246094,284.461669921875,1.0,0.4365606904029846,1.0,1.0,0.0,1.0,-2.2418339252471924,2.241829872131348,4.045913556183223e-06,1.733177661895752,0.9848617911338806,0.9848617911338806,0.0,98.31922149658205,103.0,28559.96484375,0.0,1018.5257568359376,1.0,281.5558776855469,283.2763366699219,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36250.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004868030548096,1.0,0.0,0.0,3.971515893936157,3.971543312072754,1.0524607887418824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.94189453125,0.0,1923.191162109375,1895.4371337890625,0.0,2475.876953125,0.9776861667633056,1.0,0.0,3.0,1.0,0.0
12214860,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5839043259620667,0.4679009318351745,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7627005577087402,0.2290944010019302,0.2186022698879242,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087812066078186,0.2722792029380798,0.191879391670227,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256965637207031,0.1952284723520279,0.1868097186088562,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056518197059631,0.1787681430578231,0.8134827613830566,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,295.1147155761719,297.4258117675781,284.2583923339844,1.0,0.4387560784816742,1.0,1.0,0.0,1.0,-2.255150556564331,2.2551465034484863,4.093760253454093e-06,1.7434121370315552,0.9738988280296326,0.9738988280296326,0.0,98.66088104248048,106.0,29458.5,0.0,1033.6199951171875,1.0,281.2559814453125,283.0378723144531,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36498.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812175989151001,1.0,0.0,0.0,3.953881978988648,3.953909158706665,1.0431353985040914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.77783203125,0.0,1902.3033447265625,1895.4371337890625,0.0,2583.245849609375,0.9738520979881288,1.0,0.0,3.0,1.0,0.0
12214920,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5839043259620667,0.4679009318351745,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7627005577087402,0.2290944010019302,0.2186022698879242,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087812066078186,0.2722792029380798,0.191879391670227,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256965637207031,0.1952284723520279,0.1868097186088562,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056518197059631,0.1787681430578231,0.8134827613830566,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,295.1147155761719,297.4258117675781,284.2583923339844,1.0,0.4387560784816742,1.0,1.0,0.0,1.0,-2.255150556564331,2.2551465034484863,4.093760253454093e-06,1.7434121370315552,0.9738988280296326,0.9738988280296326,0.0,98.66088104248048,106.0,29458.5,0.0,1033.6199951171875,1.0,281.2559814453125,283.0378723144531,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36498.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812175989151001,1.0,0.0,0.0,3.953881978988648,3.953909158706665,1.0431353985040914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.77783203125,0.0,1902.3033447265625,1895.4371337890625,0.0,2583.245849609375,0.9738520979881288,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0817565917969,0.9990000128746032,0.5849549174308777,0.4702435135841369,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0836486816406,0.7633891701698303,0.2307594865560531,0.2202959507703781,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.08306884765625,0.8078423142433167,0.2725635468959808,0.1921695917844772,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843200683594,0.7260366678237915,0.1963876187801361,0.1880295872688293,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08477783203125,0.7052674293518066,0.1792621165513992,0.8162911534309387,284.0825500488281,284.95001220703125,297.1638488769531,288.3719482421875,295.1622314453125,297.40948486328125,284.0784606933594,1.0,0.4407911002635956,1.0,1.0,0.0,1.0,-2.265186548233032,2.2651824951171875,4.130142770009115e-06,1.7511978149414062,0.9640550017356871,0.9640550017356871,0.0,99.61093139648438,106.0,30370.81640625,0.0,1047.7666015625,1.0,280.9686279296875,282.8191223144531,291.4363708496094,293.4812927246094,293.1499938964844,293.1499938964844,280.95001220703125,36696.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231730461120605,1.0,0.0,0.0,3.9354288578033447,3.935455799102783,1.0334211992812925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.595703125,0.0,1880.129638671875,1895.4371337890625,0.0,2684.990234375,0.9697920083999634,1.0,0.0,3.0,1.0,0.0
12215040,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5852144956588745,0.4716006517410278,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.763346791267395,0.2313796430826187,0.2208947092294693,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.8071478009223938,0.2726504206657409,0.192231222987175,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258788347244263,0.1968012601137161,0.1884397268295288,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047851085662842,0.1794091463088989,0.817058801651001,284.0719909667969,284.95001220703125,297.1825561523437,288.3768920898437,295.1809387207031,297.40216064453125,284.0718688964844,1.0,0.4416674673557281,1.0,1.0,0.0,1.0,-2.269024610519409,2.2690205574035645,4.1440966924710665e-06,1.7541722059249878,0.960616648197174,0.960616648197174,0.0,100.10427856445312,109.0,30449.677734375,0.0,1053.7088623046875,1.0,280.9560852050781,282.810302734375,291.4201965332031,293.4460144042969,293.1499938964844,293.1499938964844,280.6499938964844,36753.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824121356010437,1.0,0.0,0.0,3.926904678344727,3.926931619644165,1.0289493275195127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.56201171875,0.0,1869.6793212890625,1895.4371337890625,0.0,2693.792724609375,0.9679189324378968,1.0,0.0,3.0,1.0,0.0
12215100,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5853552222251892,0.4742803275585174,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631188035011292,0.2324171066284179,0.2219497412443161,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.8057776689529419,0.2727476060390472,0.192356675863266,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254493832588196,0.1974695473909378,0.1891483813524246,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037563323974609,0.1796037256717682,0.8183045387268066,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,295.2139587402344,297.38800048828125,283.9184265136719,1.0,0.4433057606220245,1.0,1.0,0.0,1.0,-2.276009082794189,2.2760047912597656,4.169557541899849e-06,1.7595871686935425,0.9524610638618468,0.9524610638618468,0.0,101.06454467773438,109.0,31276.279296875,0.0,1064.8106689453125,1.0,280.69451904296875,282.6224670410156,291.4599914550781,293.5874328613281,293.1499938964844,293.1499938964844,280.6499938964844,36899.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331356048583984,1.0,0.0,0.0,3.909808874130249,3.909835577011109,1.020009790408949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.794921875,0.0,1849.0977783203125,1895.4371337890625,0.0,2777.65380859375,0.9641234278678894,1.0,0.0,3.0,1.0,0.0
12215160,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5850663185119629,0.4775201678276062,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7624767422676086,0.233367919921875,0.2228986024856567,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.8039589524269104,0.2727562487125397,0.1923948377370834,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.7246351838111877,0.1980476975440979,0.1897515654563903,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.7022899389266968,0.179703339934349,0.8190429210662842,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,295.2469177246094,297.3715515136719,283.88946533203125,1.0,0.4450185000896454,1.0,1.0,0.0,1.0,-2.282698154449463,2.282694101333618,4.194023404124891e-06,1.7647757530212402,0.9449300765991212,0.9449300765991212,0.0,102.17948150634766,97.0,31429.580078125,0.0,1076.2596435546875,1.0,280.6562194824219,282.5881652832031,291.4395446777344,293.5250549316406,293.1499938964844,293.1499938964844,280.3500061035156,37035.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365160822868347,1.0,0.0,0.0,3.889583349227905,3.8896098136901855,1.0094839808516554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.5625,0.0,1824.666748046875,1895.4371337890625,0.0,2809.182861328125,0.9596816301345824,1.0,0.0,3.0,1.0,0.0
12215220,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.585164487361908,0.4725321233272552,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670314908027649,0.2351294308900833,0.2245559841394424,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067335486412048,0.2726536989212036,0.1923180371522903,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.7281047701835632,0.1990445107221603,0.1906933933496475,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049423456192017,0.179733470082283,0.8191908001899719,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,295.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430581033229828,1.0,1.0,0.0,1.0,-2.279933214187622,2.2799291610717773,4.184268618701026e-06,1.7628401517868042,0.9268112778663636,0.9268112778663636,0.0,100.69995880126952,100.0,32300.328125,0.0,1067.5545654296875,1.0,280.3565979003906,282.3681640625,291.45611572265625,293.5995178222656,293.1499938964844,293.1499938964844,280.04998779296875,37359.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488417267799377,1.0,0.0,0.0,3.840410470962525,3.8404366970062256,9.841211294769892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.31787109375,0.0,1766.208251953125,1895.4371337890625,0.0,2924.423095703125,0.9488210678100586,1.0,0.0,3.0,1.0,0.0
12215280,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.585164487361908,0.4725321233272552,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670314908027649,0.2351294308900833,0.2245559841394424,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067335486412048,0.2726536989212036,0.1923180371522903,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.7281047701835632,0.1990445107221603,0.1906933933496475,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049423456192017,0.179733470082283,0.8191908001899719,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,295.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430581033229828,1.0,1.0,0.0,1.0,-2.279933214187622,2.2799291610717773,4.184268618701026e-06,1.7628401517868042,0.9268112778663636,0.9268112778663636,0.0,100.69995880126952,100.0,32300.328125,0.0,1067.5545654296875,1.0,280.3565979003906,282.3681640625,291.45611572265625,293.5995178222656,293.1499938964844,293.1499938964844,280.04998779296875,37359.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488417267799377,1.0,0.0,0.0,3.840410470962525,3.8404366970062256,9.841211294769892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.31787109375,0.0,1766.208251953125,1895.4371337890625,0.0,2924.423095703125,0.9488210678100586,1.0,0.0,3.0,1.0,0.0
12215340,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.56134033203125,0.9990000128746032,0.5860063433647156,0.4710057377815246,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.56573486328125,0.768808901309967,0.2359968870878219,0.2253836244344711,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5645751953125,0.8075395226478577,0.2725630104541778,0.1922659426927566,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5672912597656,0.7293586134910583,0.1995095610618591,0.1911413669586181,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5684509277344,0.7057110667228699,0.179701566696167,0.8190760612487793,283.563232421875,284.95001220703125,297.3479919433594,288.4194641113281,295.3464050292969,297.3375244140625,283.55279541015625,1.0,0.4428848624229431,1.0,1.0,0.0,1.0,-2.2794225215911865,2.279418468475342,4.182186785328668e-06,1.7623224258422852,0.9159168004989624,0.9159168004989624,0.0,100.2530517578125,100.0,33118.61328125,0.0,1065.2802734375,1.0,280.0939025878906,282.18670654296875,291.4908447265625,293.7313842773437,293.1499938964844,293.1499938964844,280.04998779296875,37561.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575322031974792,1.0,0.0,0.0,3.80981707572937,3.809843063354492,9.68504309639684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.6767578125,0.0,1730.5421142578125,1895.4371337890625,0.0,3005.8623046875,0.9420446753501892,1.0,0.0,3.0,1.0,0.0
12215400,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.9990000128746032,0.5865951776504517,0.4709359109401703,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7696700096130371,0.2367613464593887,0.2261031866073608,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8074362277984619,0.2724246680736542,0.1921642571687698,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7298234701156616,0.1998954564332962,0.1915086507797241,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267028808594,0.7056490778923035,0.1796249896287918,0.8187502026557922,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,295.3779602050781,297.3290405273437,283.5263671875,1.0,0.44301238656044,1.0,1.0,0.0,1.0,-2.2801294326782227,2.280125141143799,4.184728368272772e-06,1.762845516204834,0.9063141345977784,0.9063141345977784,0.0,100.25383758544922,103.0,33189.56640625,0.0,1066.0347900390625,1.0,280.0570983886719,282.1578369140625,291.468505859375,293.6654357910156,293.1499938964844,293.1499938964844,279.75,37738.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602060675621033,1.0,0.0,0.0,3.777141571044922,3.7771670818328857,9.51962363160419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.0400390625,0.0,1692.7353515625,1895.4371337890625,0.0,3030.937744140625,0.9348676800727844,1.0,0.0,3.0,1.0,0.0
12215460,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988342285156,0.9990000128746032,0.5869777202606201,0.473976582288742,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974914550781,0.7695506811141968,0.2381484657526016,0.2274579554796219,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977966308594,0.8054648041725159,0.2721652090549469,0.1920150071382522,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3970947265625,0.7291802763938904,0.2005667984485626,0.1921944171190261,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968200683594,0.7038791179656982,0.1794435679912567,0.8181847333908081,283.398193359375,284.95001220703125,297.4374694824219,288.441650390625,295.40240478515625,297.311279296875,283.402587890625,1.0,0.443846195936203,0.831954300403595,0.831954300403595,0.3565569818019867,1.0,-2.285367727279663,1.6483628749847412,0.6370047926902771,1.1322908401489258,0.8866152167320251,0.8866152167320251,0.0,100.95282745361328,103.0,34557.01953125,0.0,1072.2335205078125,1.0,279.7612609863281,281.9849853515625,291.491455078125,293.76031494140625,293.1499938964844,293.1499938964844,279.75,38106.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712189793586731,1.0,0.0,0.0,3.707562208175659,3.707587242126465,9.172130148726864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.93212890625,0.0,1614.169189453125,1895.4371337890625,0.0,3134.244873046875,0.91955304145813,1.0,0.0,3.0,1.0,0.0
12215520,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5870032906532288,0.4744743108749389,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694674730300903,0.2383390516042709,0.2276235222816467,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051520586013794,0.2721635997295379,0.1919983327388763,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.729040801525116,0.2006653547286987,0.1922768503427505,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035955786705017,0.1794368177652359,0.8181092143058777,283.4080505371094,284.95001220703125,297.44451904296875,288.4433898925781,295.4007263183594,297.30926513671875,283.4136962890625,1.0,0.4439915716648102,0.8114795684814453,0.8114795684814453,0.4000000059604645,1.0,-2.286151170730591,1.5417728424072266,0.744378387928009,1.0257821083068848,0.8845059871673584,0.8845059871673584,0.0,101.07826232910156,106.0,34670.28125,0.0,1073.2733154296875,1.0,279.75750732421875,281.9920654296875,291.4864196777344,293.752197265625,293.1499938964844,293.1499938964844,280.04998779296875,38131.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715526461601257,1.0,0.0,0.0,3.69854998588562,3.698574781417847,9.127593330049422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.57421875,0.0,1604.0196533203125,1895.4371337890625,0.0,3137.375,0.9175649881362916,1.0,0.0,3.0,1.0,0.0
12215580,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896224975585938,0.477164477109909,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.77052903175354,0.2410492151975631,0.2298551946878433,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043516278266907,0.2733647525310516,0.1925261318683624,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.72934889793396,0.2023936659097671,0.1936323344707489,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027855515480042,0.1801485419273376,0.820068359375,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,295.394775390625,297.30908203125,283.7213439941406,1.0,0.4459185004234314,0.6229591369628906,0.6229591369628906,0.800000011920929,1.0,-2.296666383743286,0.9862050414085388,1.310461401939392,0.4687144160270691,0.8703790307044983,0.8703790307044983,0.0,102.0068359375,109.0,34593.5625,0.0,1087.22900390625,1.0,280.042236328125,282.3171691894531,291.4231872558594,293.6156311035156,293.1499938964844,293.1499938964844,280.3500061035156,38024.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859411895275116,1.0,0.0,0.0,3.6217219829559326,3.621746063232422,8.752326721150894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.724609375,0.0,1516.9638671875,1895.4371337890625,0.0,3023.4892578125,0.9004055857658386,1.0,0.0,3.0,1.0,0.0
12215640,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896224975585938,0.477164477109909,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.77052903175354,0.2410492151975631,0.2298551946878433,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043516278266907,0.2733647525310516,0.1925261318683624,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.72934889793396,0.2023936659097671,0.1936323344707489,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027855515480042,0.1801485419273376,0.820068359375,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,295.394775390625,297.30908203125,283.7213439941406,1.0,0.4459185004234314,0.6229591369628906,0.6229591369628906,0.800000011920929,1.0,-2.296666383743286,0.9862050414085388,1.310461401939392,0.4687144160270691,0.8703790307044983,0.8703790307044983,0.0,102.0068359375,109.0,34593.5625,0.0,1087.22900390625,1.0,280.042236328125,282.3171691894531,291.4231872558594,293.6156311035156,293.1499938964844,293.1499938964844,280.3500061035156,38024.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859411895275116,1.0,0.0,0.0,3.6217219829559326,3.621746063232422,8.752326721150894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.724609375,0.0,1516.9638671875,1895.4371337890625,0.0,3023.4892578125,0.9004055857658386,1.0,0.0,3.0,1.0,0.0
12215700,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920310020446777,0.4778353273868561,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7718912363052368,0.2427862733602523,0.2313887923955917,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8048821091651917,0.2744194269180298,0.1931688636541366,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302431464195251,0.2035999447107315,0.1946772634983062,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032320499420166,0.1808290481567382,0.8226993083953857,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,295.401611328125,297.3167419433594,283.91265869140625,1.0,0.4472942352294922,0.5286989212036133,0.5286989212036133,1.0,1.0,-2.3044984340667725,0.8706634640693665,1.4338350296020508,0.3515424430370331,0.865095853805542,0.865095853805542,0.0,102.40992736816406,109.0,33883.1328125,0.0,1097.4954833984375,1.0,280.297607421875,282.5313415527344,291.3961486816406,293.49224853515625,293.1499938964844,293.1499938964844,280.3500061035156,37907.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505987524986267,1.0,0.0,0.0,3.5861265659332275,3.5861501693725586,8.58113082813361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.826171875,0.0,1477.28369140625,1895.4371337890625,0.0,2940.87939453125,0.8924522399902344,1.0,0.0,3.0,1.0,0.0
12215760,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9990000128746032,0.5949211120605469,0.4785296320915222,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.7734830975532532,0.2447057366371154,0.233143538236618,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8056671619415283,0.2756774723529815,0.1940021216869354,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98504638671875,0.7313507795333862,0.2049728333950042,0.1959215849637985,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039376497268677,0.181677371263504,0.826239287853241,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,295.4212646484375,297.3284912109375,283.9915466308594,1.0,0.4489079713821411,0.543197751045227,0.543197751045227,1.0,1.0,-2.314186811447144,0.8838973641395569,1.430289387702942,0.3625545501708984,0.8596435189247131,0.8596435189247131,0.0,102.89725494384766,112.0,33880.16796875,0.0,1109.896728515625,1.0,280.3412170410156,282.61376953125,291.4293212890625,293.571533203125,293.1499938964844,293.1499938964844,280.6499938964844,37786.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470417261123657,1.0,0.0,0.0,3.553788900375366,3.553812265396118,8.42706867842935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.49169921875,0.0,1441.7542724609375,1895.4371337890625,0.0,2907.5712890625,0.8851384520530701,1.0,0.0,3.0,1.0,0.0
12215820,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010869145393372,0.4805397391319275,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.776613712310791,0.2487861365079879,0.2369311153888702,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071407079696655,0.2784238755702972,0.1958698034286499,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335501313209534,0.2079401910305023,0.1986699998378753,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054166793823242,0.1836221516132354,0.8346657752990723,284.2344970703125,284.95001220703125,297.6365661621094,288.4891052246094,295.46630859375,297.35528564453125,284.2391357421875,1.0,0.4527450203895569,0.572195291519165,0.572195291519165,1.0,1.0,-2.336815357208252,0.9277071356773376,1.40910804271698,0.4012367725372314,0.8520237803459167,0.8520237803459167,0.0,104.15775299072266,115.0,33159.78515625,0.0,1139.6671142578125,1.0,280.640625,282.9004211425781,291.447021484375,293.5431823730469,293.1499938964844,293.1499938964844,280.95001220703125,37477.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356518149375916,1.0,0.0,0.0,3.4972567558288574,3.497279644012451,8.161093205671932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.48828125,0.0,1380.3721923828125,1895.4371337890625,0.0,2801.118408203125,0.8723691701889038,1.0,0.0,3.0,1.0,0.0
12215880,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010869145393372,0.4805397391319275,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.776613712310791,0.2487861365079879,0.2369311153888702,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071407079696655,0.2784238755702972,0.1958698034286499,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335501313209534,0.2079401910305023,0.1986699998378753,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054166793823242,0.1836221516132354,0.8346657752990723,284.2344970703125,284.95001220703125,297.6365661621094,288.4891052246094,295.46630859375,297.35528564453125,284.2391357421875,1.0,0.4527450203895569,0.572195291519165,0.572195291519165,1.0,1.0,-2.336815357208252,0.9277071356773376,1.40910804271698,0.4012367725372314,0.8520237803459167,0.8520237803459167,0.0,104.15775299072266,115.0,33159.78515625,0.0,1139.6671142578125,1.0,280.640625,282.9004211425781,291.447021484375,293.5431823730469,293.1499938964844,293.1499938964844,280.95001220703125,37477.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356518149375916,1.0,0.0,0.0,3.4972567558288574,3.497279644012451,8.161093205671932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.48828125,0.0,1380.3721923828125,1895.4371337890625,0.0,2801.118408203125,0.8723691701889038,1.0,0.0,3.0,1.0,0.0
12215940,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.6074478626251221,0.4833621680736542,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795634269714355,0.2531248331069946,0.2409940958023071,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084075450897217,0.2814394831657409,0.1979447454214096,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.735614001750946,0.2111303061246872,0.2016623616218567,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068360447883606,0.1858158707618713,0.8443800210952759,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,295.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572598338127136,0.6011928915977478,0.6011928915977478,1.0,1.0,-2.3628408908843994,0.9679845571517944,1.3948562145233154,0.4356409311294555,0.8476510643959045,0.8476510643959045,0.0,105.76495361328124,118.0,32502.50390625,0.0,1175.197998046875,1.0,280.94012451171875,283.1824951171875,291.465576171875,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37107.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251259326934814,1.0,0.0,0.0,3.454488515853882,3.4545109272003174,7.962707968545146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.56689453125,0.0,1334.1763916015625,1895.4371337890625,0.0,2703.12158203125,0.8626124858856201,1.0,0.0,3.0,1.0,0.0
12216000,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.6074478626251221,0.4833621680736542,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795634269714355,0.2531248331069946,0.2409940958023071,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084075450897217,0.2814394831657409,0.1979447454214096,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.735614001750946,0.2111303061246872,0.2016623616218567,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068360447883606,0.1858158707618713,0.8443800210952759,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,295.5121154785156,297.3832092285156,284.4844970703125,1.0,0.4572598338127136,0.6011928915977478,0.6011928915977478,1.0,1.0,-2.3628408908843994,0.9679845571517944,1.3948562145233154,0.4356409311294555,0.8476510643959045,0.8476510643959045,0.0,105.76495361328124,118.0,32502.50390625,0.0,1175.197998046875,1.0,280.94012451171875,283.1824951171875,291.465576171875,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37107.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251259326934814,1.0,0.0,0.0,3.454488515853882,3.4545109272003174,7.962707968545146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.56689453125,0.0,1334.1763916015625,1895.4371337890625,0.0,2703.12158203125,0.8626124858856201,1.0,0.0,3.0,1.0,0.0
12216060,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138668060302734,0.4868545830249786,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823330163955688,0.2576748728752136,0.2452719360589981,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094980716705322,0.2846756279468536,0.2001866549253463,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375302910804749,0.2144900858402252,0.2048319429159164,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.70815509557724,0.18819260597229,0.8550105094909668,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,295.55377197265625,297.410400390625,284.7288513183594,1.0,0.462313562631607,0.5987823009490967,0.5987823009490967,1.0,1.0,-2.391444206237793,0.9797335863113404,1.4117107391357422,0.4409802258014679,0.846522867679596,0.846522867679596,0.0,107.65554809570312,121.0,31926.14453125,0.0,1215.657958984375,1.0,281.2397766113281,283.4598693847656,291.48406982421875,293.5020446777344,293.1499938964844,293.1499938964844,281.54998779296875,36697.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154870271682739,1.0,0.0,0.0,3.427098512649536,3.427120447158813,7.836939062144666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.94091796875,0.0,1303.9300537109375,1895.4371337890625,0.0,2613.811767578125,0.8562284111976624,1.0,0.0,3.0,1.0,0.0
12216120,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138668060302734,0.4868545830249786,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823330163955688,0.2576748728752136,0.2452719360589981,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094980716705322,0.2846756279468536,0.2001866549253463,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375302910804749,0.2144900858402252,0.2048319429159164,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.70815509557724,0.18819260597229,0.8550105094909668,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,295.55377197265625,297.410400390625,284.7288513183594,1.0,0.462313562631607,0.5987823009490967,0.5987823009490967,1.0,1.0,-2.391444206237793,0.9797335863113404,1.4117107391357422,0.4409802258014679,0.846522867679596,0.846522867679596,0.0,107.65554809570312,121.0,31926.14453125,0.0,1215.657958984375,1.0,281.2397766113281,283.4598693847656,291.48406982421875,293.5020446777344,293.1499938964844,293.1499938964844,281.54998779296875,36697.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154870271682739,1.0,0.0,0.0,3.427098512649536,3.427120447158813,7.836939062144666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.94091796875,0.0,1303.9300537109375,1895.4371337890625,0.0,2613.811767578125,0.8562284111976624,1.0,0.0,3.0,1.0,0.0
12216180,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6203967332839966,0.4908612966537475,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849801778793335,0.262426346540451,0.2497455477714538,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104786276817322,0.2881196737289428,0.2025777101516723,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.739343523979187,0.2180048376321792,0.2081549912691116,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093968987464905,0.1907264143228531,0.8663914203643799,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,295.59393310546875,297.43603515625,284.9750671386719,1.0,0.4677909314632416,0.5963717103004456,0.5963717103004456,1.0,1.0,-2.4221670627593994,0.9914730191230774,1.4306941032409668,0.4458331763744354,0.8486947417259216,0.8486947417259216,0.0,109.781494140625,124.0,31501.255859375,0.0,1260.4654541015625,1.0,281.53955078125,283.7373352050781,291.504150390625,293.4935302734375,293.1499938964844,293.1499938964844,281.8500061035156,36263.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070397973060608,1.0,0.0,0.0,3.4160516262054443,3.4160735607147217,7.786497349115962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.85986328125,0.0,1289.9757080078125,1895.4371337890625,0.0,2535.959716796875,0.8534379005432129,1.0,0.0,3.0,1.0,0.0
12216240,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6203967332839966,0.4908612966537475,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849801778793335,0.262426346540451,0.2497455477714538,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104786276817322,0.2881196737289428,0.2025777101516723,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.739343523979187,0.2180048376321792,0.2081549912691116,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7093968987464905,0.1907264143228531,0.8663914203643799,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,295.59393310546875,297.43603515625,284.9750671386719,1.0,0.4677909314632416,0.5963717103004456,0.5963717103004456,1.0,1.0,-2.4221670627593994,0.9914730191230774,1.4306941032409668,0.4458331763744354,0.8486947417259216,0.8486947417259216,0.0,109.781494140625,124.0,31501.255859375,0.0,1260.4654541015625,1.0,281.53955078125,283.7373352050781,291.504150390625,293.4935302734375,293.1499938964844,293.1499938964844,281.8500061035156,36263.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070397973060608,1.0,0.0,0.0,3.4160516262054443,3.4160735607147217,7.786497349115962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.85986328125,0.0,1289.9757080078125,1895.4371337890625,0.0,2535.959716796875,0.8534379005432129,1.0,0.0,3.0,1.0,0.0
12216300,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.6236948370933533,0.4930529594421386,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7862332463264465,0.2648612856864929,0.2520319521427154,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8109017610549927,0.2898987233638763,0.2038066983222961,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7401900887489319,0.2198052108287811,0.2098531126976013,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.7099616527557373,0.1920405179262161,0.8722711801528931,285.1344909667969,284.95001220703125,297.85369873046875,288.5382995605469,295.6116027832031,297.4449157714844,285.148681640625,1.0,0.4706576466560364,0.5951663851737976,0.5951663851737976,1.0,1.0,-2.438126564025879,0.9975860714912416,1.440540432929993,0.4483698606491089,0.8514976501464844,0.8514976501464844,0.0,110.92720794677734,124.0,31010.474609375,0.0,1284.309814453125,1.0,281.7919311523437,283.9372253417969,291.4882202148437,293.3998718261719,293.1499938964844,293.1499938964844,281.8500061035156,36032.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009687662124634,1.0,0.0,0.0,3.4164464473724365,3.4164681434631348,7.788297580191283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.77587890625,0.0,1288.75048828125,1895.4371337890625,0.0,2480.285888671875,0.8533843755722046,1.0,0.0,3.0,1.0,0.0
12216360,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9990000128746032,0.6271167993545532,0.4951832592487335,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.7876031398773193,0.2673735320568084,0.2544101178646087,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.8114529848098755,0.2917633652687073,0.2051137536764145,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.7411368489265442,0.2216667532920837,0.2116237729787826,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7106428146362305,0.1934204548597335,0.8784982562065125,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,295.6295471191406,297.454345703125,285.2186584472656,1.0,0.4736073911190033,0.5944691896438599,0.5944691896438599,1.0,1.0,-2.454720497131348,1.0044249296188354,1.4502955675125122,0.4514847099781036,0.8541163206100464,0.8541163206100464,0.0,112.08161163330078,127.0,31156.54296875,0.0,1309.23876953125,1.0,281.8394775390625,284.0101013183594,291.52557373046875,293.4933776855469,293.1499938964844,293.1499938964844,282.1499938964844,35826.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002368211746216,1.0,0.0,0.0,3.4215357303619385,3.4215574264526367,7.811518116795924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.908203125,0.0,1292.316650390625,1895.4371337890625,0.0,2473.590576171875,0.8543035387992859,1.0,0.0,3.0,1.0,0.0
12216420,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340442299842834,0.4997043907642364,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902383208274841,0.2724941372871399,0.2592456936836242,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124548196792603,0.2955756485462188,0.2077742516994476,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429413795471191,0.2254547327756881,0.2152190059423446,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119317054748535,0.1962529867887497,0.8912782669067383,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,295.6645812988281,297.4720458984375,285.4558410644531,1.0,0.4796980321407318,0.5930747389793396,0.5930747389793396,1.0,1.0,-2.488830089569092,1.018554449081421,1.4702757596969604,0.4579626619815826,0.8626663684844971,0.8626663684844971,0.0,114.51742553710938,130.0,30829.814453125,0.0,1361.6832275390625,1.0,282.1396484375,284.27471923828125,291.54443359375,293.4931030273437,293.1499938964844,293.1499938964844,282.45001220703125,35407.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945955395698547,1.0,0.0,0.0,3.442822456359864,3.4428443908691406,7.909018222562736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.55810546875,0.0,1310.47705078125,1895.4371337890625,0.0,2422.1201171875,0.8586942553520203,1.0,0.0,3.0,1.0,0.0
12216480,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340442299842834,0.4997043907642364,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902383208274841,0.2724941372871399,0.2592456936836242,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124548196792603,0.2955756485462188,0.2077742516994476,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429413795471191,0.2254547327756881,0.2152190059423446,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119317054748535,0.1962529867887497,0.8912782669067383,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,295.6645812988281,297.4720458984375,285.4558410644531,1.0,0.4796980321407318,0.5930747389793396,0.5930747389793396,1.0,1.0,-2.488830089569092,1.018554449081421,1.4702757596969604,0.4579626619815826,0.8626663684844971,0.8626663684844971,0.0,114.51742553710938,130.0,30829.814453125,0.0,1361.6832275390625,1.0,282.1396484375,284.27471923828125,291.54443359375,293.4931030273437,293.1499938964844,293.1499938964844,282.45001220703125,35407.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945955395698547,1.0,0.0,0.0,3.442822456359864,3.4428443908691406,7.909018222562736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.55810546875,0.0,1310.47705078125,1895.4371337890625,0.0,2422.1201171875,0.8586942553520203,1.0,0.0,3.0,1.0,0.0
