time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216540,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412931084632874,0.5043209791183472,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929392457008362,0.2778113782405853,0.2642549574375152,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135384321212769,0.2995831966400146,0.2105614691972732,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448040246963501,0.2293869704008102,0.2189410775899887,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132886052131653,0.1992256343364715,0.9046585559844972,285.6996154785156,284.95001220703125,298.0030517578125,288.5709533691406,295.6993103027344,297.48980712890625,285.7029113769531,1.0,0.486011803150177,0.5916802883148193,0.5916802883148193,1.0,1.0,-2.524290084838867,1.0332576036453247,1.4910324811935425,0.4647064507007599,0.8745877146720886,0.8745877146720886,0.0,117.0544891357422,133.0,30616.71875,0.0,1417.5789794921875,1.0,282.43994140625,284.5389099121094,291.56219482421875,293.4966735839844,293.1499938964844,293.1499938964844,282.75,35004.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897994518280029,1.0,0.0,0.0,3.47916316986084,3.4791853427886963,8.076866606643307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.43310546875,0.0,1344.178955078125,1895.4371337890625,0.0,2378.5537109375,0.8664612174034119,1.0,0.0,3.0,1.0,0.0
12216600,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412931084632874,0.5043209791183472,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929392457008362,0.2778113782405853,0.2642549574375152,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135384321212769,0.2995831966400146,0.2105614691972732,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448040246963501,0.2293869704008102,0.2189410775899887,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132886052131653,0.1992256343364715,0.9046585559844972,285.6996154785156,284.95001220703125,298.0030517578125,288.5709533691406,295.6993103027344,297.48980712890625,285.7029113769531,1.0,0.486011803150177,0.5916802883148193,0.5916802883148193,1.0,1.0,-2.524290084838867,1.0332576036453247,1.4910324811935425,0.4647064507007599,0.8745877146720886,0.8745877146720886,0.0,117.0544891357422,133.0,30616.71875,0.0,1417.5789794921875,1.0,282.43994140625,284.5389099121094,291.56219482421875,293.4966735839844,293.1499938964844,293.1499938964844,282.75,35004.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897994518280029,1.0,0.0,0.0,3.47916316986084,3.4791853427886963,8.076866606643307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.43310546875,0.0,1344.178955078125,1895.4371337890625,0.0,2378.5537109375,0.8664612174034119,1.0,0.0,3.0,1.0,0.0
12216660,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490248441696167,0.5088323354721069,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.795859158039093,0.2833744287490845,0.2694890201091766,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148385882377625,0.3038166761398315,0.2135055810213089,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468622922897339,0.2335062772035598,0.2228334248065948,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148453593254089,0.20237897336483,0.918816328048706,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,295.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925266802310943,0.5899733901023865,0.5899733901023865,1.0,1.0,-2.561222076416016,1.0482784509658811,1.5129435062408447,0.4714340269565582,0.8899996876716614,0.8899996876716614,0.0,119.63877868652344,136.0,30507.48046875,0.0,1477.028076171875,1.0,282.74041748046875,284.8020935058594,291.5815734863281,293.5083312988281,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863412499427795,1.0,0.0,0.0,3.529599666595459,3.5296223163604736,8.312740646942984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.7685546875,0.0,1393.3824462890625,1895.4371337890625,0.0,2347.25732421875,0.8774190545082092,1.0,0.0,3.0,1.0,0.0
12216720,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490248441696167,0.5088323354721069,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.795859158039093,0.2833744287490845,0.2694890201091766,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148385882377625,0.3038166761398315,0.2135055810213089,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468622922897339,0.2335062772035598,0.2228334248065948,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148453593254089,0.20237897336483,0.918816328048706,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,295.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925266802310943,0.5899733901023865,0.5899733901023865,1.0,1.0,-2.561222076416016,1.0482784509658811,1.5129435062408447,0.4714340269565582,0.8899996876716614,0.8899996876716614,0.0,119.63877868652344,136.0,30507.48046875,0.0,1477.028076171875,1.0,282.74041748046875,284.8020935058594,291.5815734863281,293.5083312988281,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863412499427795,1.0,0.0,0.0,3.529599666595459,3.5296223163604736,8.312740646942984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.7685546875,0.0,1393.3824462890625,1895.4371337890625,0.0,2347.25732421875,0.8774190545082092,1.0,0.0,3.0,1.0,0.0
12216780,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.657185435295105,0.5132254958152771,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.798980712890625,0.2891561686992645,0.2749344408512115,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163269758224487,0.3082403838634491,0.2165863960981369,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491078972816467,0.2377905994653701,0.2268859893083572,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165859937667847,0.2056938409805297,0.933718740940094,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,295.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992243349552154,0.5882664322853088,0.5882664322853088,1.0,1.0,-2.5995190143585205,1.0638483762741089,1.535670518875122,0.478404551744461,0.9087316989898682,0.9087316989898682,0.0,122.26398468017578,139.0,30401.90234375,0.0,1540.0439453125,1.0,283.0409545898437,285.0602722167969,291.5990600585937,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839202880859375,1.0,0.0,0.0,3.591942548751831,3.591965675354004,8.608987513980537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.0908203125,0.0,1457.0972900390625,1895.4371337890625,0.0,2325.40869140625,0.8911189436912537,1.0,0.0,3.0,1.0,0.0
12216840,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.657185435295105,0.5132254958152771,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.798980712890625,0.2891561686992645,0.2749344408512115,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163269758224487,0.3082403838634491,0.2165863960981369,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491078972816467,0.2377905994653701,0.2268859893083572,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165859937667847,0.2056938409805297,0.933718740940094,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,295.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992243349552154,0.5882664322853088,0.5882664322853088,1.0,1.0,-2.5995190143585205,1.0638483762741089,1.535670518875122,0.478404551744461,0.9087316989898682,0.9087316989898682,0.0,122.26398468017578,139.0,30401.90234375,0.0,1540.0439453125,1.0,283.0409545898437,285.0602722167969,291.5990600585937,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839202880859375,1.0,0.0,0.0,3.591942548751831,3.591965675354004,8.608987513980537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.0908203125,0.0,1457.0972900390625,1895.4371337890625,0.0,2325.40869140625,0.8911189436912537,1.0,0.0,3.0,1.0,0.0
12216900,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.6603109836578369,0.5157390832901001,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.8002763986587524,0.2917178273200989,0.2775895595550537,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06329345703125,0.8167989253997803,0.3100183308124542,0.2180441319942474,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.7500036954879761,0.2396499812602996,0.2288505733013153,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7172352075576782,0.2071007937192917,0.9409368634223938,286.0618591308594,284.95001220703125,298.14666748046875,288.601806640625,295.7823791503906,297.5311584472656,286.0508117675781,1.0,0.50260990858078,0.58741295337677,0.58741295337677,1.0,1.0,-2.6185173988342285,1.0715371370315552,1.546980381011963,0.4818657040596008,0.9148086905479432,0.9148086905479432,0.0,123.68158721923828,139.0,31217.552734375,0.0,1572.4300537109375,1.0,282.7995300292969,284.87957763671875,291.70489501953125,293.7779235839844,293.1499938964844,293.1499938964844,282.75,34361.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994382977485657,1.0,0.0,0.0,3.622828960418701,3.622852563858032,8.75767796060245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.142578125,0.0,1490.9791259765625,1895.4371337890625,0.0,2466.29052734375,0.8980069160461426,1.0,0.0,3.0,1.0,0.0
12216960,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.6622804999351501,0.5194056630134583,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.8005117177963257,0.2938334345817566,0.279802918434143,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.816206157207489,0.3112519681453705,0.219092309474945,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499598264694214,0.2411154359579086,0.2304354459047317,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.716955304145813,0.2081213444471359,0.9464757442474364,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,295.79052734375,297.5257873535156,286.0036926269531,1.0,0.5059085488319397,0.5864214301109314,0.5864214301109314,1.0,1.0,-2.635405778884888,1.078118085861206,1.5572876930236816,0.4847059547901153,0.9212209582328796,0.9212209582328796,0.0,125.39002227783205,142.0,31468.751953125,0.0,1603.5828857421875,1.0,282.7579040527344,284.82147216796875,291.7177124023437,293.7846069335937,293.1499938964844,293.1499938964844,282.45001220703125,34439.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113629817962646,1.0,0.0,0.0,3.65108585357666,3.6511096954345694,8.89482464572211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.50634765625,0.0,1522.7001953125,1895.4371337890625,0.0,2575.750732421875,0.9044234752655028,1.0,0.0,3.0,1.0,0.0
12217020,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637711524963379,0.5287896394729614,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990511059761047,0.2971856296062469,0.2833449244499206,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131104111671448,0.3127090036869049,0.22041717171669,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481176257133484,0.2432335019111633,0.2327993363142013,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145298719406128,0.2092949897050857,0.9535669684410096,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,295.7973327636719,297.4997253417969,285.7737731933594,1.0,0.5121305584907532,0.5844383835792542,0.5844383835792542,1.0,1.0,-2.66389799118042,1.088828682899475,1.5750693082809448,0.4891020655632019,0.9303457736968994,0.9303457736968994,0.0,129.29832458496094,145.0,32451.234375,0.0,1661.61083984375,1.0,282.4579772949219,284.5574951171875,291.7248229980469,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365830779075623,1.0,0.0,0.0,3.700683116912842,3.70070743560791,9.138125278695952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.46728515625,0.0,1580.337158203125,1895.4371337890625,0.0,2809.808349609375,0.9157143831253052,1.0,0.0,3.0,1.0,0.0
12217080,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637711524963379,0.5287896394729614,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990511059761047,0.2971856296062469,0.2833449244499206,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131104111671448,0.3127090036869049,0.22041717171669,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481176257133484,0.2432335019111633,0.2327993363142013,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145298719406128,0.2092949897050857,0.9535669684410096,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,295.7973327636719,297.4997253417969,285.7737731933594,1.0,0.5121305584907532,0.5844383835792542,0.5844383835792542,1.0,1.0,-2.66389799118042,1.088828682899475,1.5750693082809448,0.4891020655632019,0.9303457736968994,0.9303457736968994,0.0,129.29832458496094,145.0,32451.234375,0.0,1661.61083984375,1.0,282.4579772949219,284.5574951171875,291.7248229980469,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365830779075623,1.0,0.0,0.0,3.700683116912842,3.70070743560791,9.138125278695952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.46728515625,0.0,1580.337158203125,1895.4371337890625,0.0,2809.808349609375,0.9157143831253052,1.0,0.0,3.0,1.0,0.0
12217140,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630294919013977,0.5395288467407227,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.7961855530738831,0.2998100817203522,0.2860881686210632,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8085898160934448,0.3133932054042816,0.2210955768823623,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.744979977607727,0.2446443289518356,0.2344010770320892,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.7104938626289368,0.209652841091156,0.9565832018852234,285.56964111328125,284.95001220703125,298.28375244140625,288.6310729980469,295.796875,297.4623107910156,285.5682067871094,1.0,0.5177515149116516,0.5824553370475769,0.5824553370475769,1.0,1.0,-2.6864681243896484,1.0968128442764282,1.5896553993225098,0.4920732080936432,0.9368900656700134,0.9368900656700134,0.0,133.4925994873047,133.0,33553.890625,0.0,1713.408203125,1.0,282.15771484375,284.3050231933594,291.7069091796875,293.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,34953.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854703962802887,1.0,0.0,0.0,3.740233898162842,3.740258693695069,9.334494848189934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.26171875,0.0,1627.87109375,1895.4371337890625,0.0,2979.346923828125,0.9247759580612184,1.0,0.0,3.0,1.0,0.0
12217200,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630294919013977,0.5395288467407227,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.7961855530738831,0.2998100817203522,0.2860881686210632,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8085898160934448,0.3133932054042816,0.2210955768823623,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.744979977607727,0.2446443289518356,0.2344010770320892,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.7104938626289368,0.209652841091156,0.9565832018852234,285.56964111328125,284.95001220703125,298.28375244140625,288.6310729980469,295.796875,297.4623107910156,285.5682067871094,1.0,0.5177515149116516,0.5824553370475769,0.5824553370475769,1.0,1.0,-2.6864681243896484,1.0968128442764282,1.5896553993225098,0.4920732080936432,0.9368900656700134,0.9368900656700134,0.0,133.4925994873047,133.0,33553.890625,0.0,1713.408203125,1.0,282.15771484375,284.3050231933594,291.7069091796875,293.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,34953.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854703962802887,1.0,0.0,0.0,3.740233898162842,3.740258693695069,9.334494848189934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.26171875,0.0,1627.87109375,1895.4371337890625,0.0,2979.346923828125,0.9247759580612184,1.0,0.0,3.0,1.0,0.0
12217260,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621461510658264,0.5385133028030396,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987399101257324,0.3019901216030121,0.2882276475429535,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.809380829334259,0.3136416971683502,0.2213308215141296,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464240193367004,0.245606854557991,0.2353956699371338,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108829617500305,0.209488645195961,0.956317901611328,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,295.7967529296875,297.4267883300781,285.3579406738281,1.0,0.5174336433410645,0.5805749893188477,0.5805749893188477,1.0,1.0,-2.689002990722656,1.095814824104309,1.5931881666183472,0.4907873272895813,0.9406588077545166,0.9406588077545166,0.0,133.26968383789062,121.0,34497.875,0.0,1716.0865478515625,1.0,281.857421875,284.0483703613281,291.6982727050781,293.97760009765625,293.1499938964844,293.1499938964844,281.54998779296875,35225.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687625527381897,1.0,0.0,0.0,3.7697503566741934,3.769775390625,9.4824042662367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.3134765625,0.0,1664.5404052734375,1895.4371337890625,0.0,3111.202392578125,0.9315878748893738,1.0,0.0,3.0,1.0,0.0
12217320,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621461510658264,0.5385133028030396,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987399101257324,0.3019901216030121,0.2882276475429535,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.809380829334259,0.3136416971683502,0.2213308215141296,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464240193367004,0.245606854557991,0.2353956699371338,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108829617500305,0.209488645195961,0.956317901611328,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,295.7967529296875,297.4267883300781,285.3579406738281,1.0,0.5174336433410645,0.5805749893188477,0.5805749893188477,1.0,1.0,-2.689002990722656,1.095814824104309,1.5931881666183472,0.4907873272895813,0.9406588077545166,0.9406588077545166,0.0,133.26968383789062,121.0,34497.875,0.0,1716.0865478515625,1.0,281.857421875,284.0483703613281,291.6982727050781,293.97760009765625,293.1499938964844,293.1499938964844,281.54998779296875,35225.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687625527381897,1.0,0.0,0.0,3.7697503566741934,3.769775390625,9.4824042662367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.3134765625,0.0,1664.5404052734375,1895.4371337890625,0.0,3111.202392578125,0.9315878748893738,1.0,0.0,3.0,1.0,0.0
12217380,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633216142654419,0.5282208323478699,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056464791297913,0.3038436472415924,0.2899166047573089,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143600821495056,0.3135613799095154,0.2212344259023666,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515943050384521,0.2462462037801742,0.2359410971403122,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148613333702087,0.2090179175138473,0.9538916349411012,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,295.802490234375,297.4025573730469,285.13934326171875,1.0,0.5131433606147766,0.5786946415901184,0.5786946415901184,1.0,1.0,-2.676300048828125,1.087976336479187,1.588323712348938,0.4859025180339813,0.9414374828338624,0.9414374828338624,0.0,129.5724334716797,124.0,35295.24609375,0.0,1680.7091064453125,1.0,281.5572204589844,283.7873840332031,291.695068359375,294.023193359375,293.1499938964844,293.1499938964844,281.25,35506.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879986584186554,1.0,0.0,0.0,3.788861036300659,3.788886308670044,9.57879024099384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.9140625,0.0,1689.38037109375,1895.4371337890625,0.0,3216.45458984375,0.9360661506652832,1.0,0.0,3.0,1.0,0.0
12217440,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633216142654419,0.5282208323478699,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056464791297913,0.3038436472415924,0.2899166047573089,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143600821495056,0.3135613799095154,0.2212344259023666,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515943050384521,0.2462462037801742,0.2359410971403122,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148613333702087,0.2090179175138473,0.9538916349411012,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,295.802490234375,297.4025573730469,285.13934326171875,1.0,0.5131433606147766,0.5786946415901184,0.5786946415901184,1.0,1.0,-2.676300048828125,1.087976336479187,1.588323712348938,0.4859025180339813,0.9414374828338624,0.9414374828338624,0.0,129.5724334716797,124.0,35295.24609375,0.0,1680.7091064453125,1.0,281.5572204589844,283.7873840332031,291.695068359375,294.023193359375,293.1499938964844,293.1499938964844,281.25,35506.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879986584186554,1.0,0.0,0.0,3.788861036300659,3.788886308670044,9.57879024099384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.9140625,0.0,1689.38037109375,1895.4371337890625,0.0,3216.45458984375,0.9360661506652832,1.0,0.0,3.0,1.0,0.0
12217500,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6645274758338928,0.524962306022644,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8080947995185852,0.3047131299972534,0.2907290458679199,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158886432647705,0.3134635090827942,0.2211652398109436,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7533379197120667,0.2465061247348785,0.2361765205860138,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7159781455993652,0.2087418287992477,0.9525665044784546,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,295.8079528808594,297.395263671875,284.9794616699219,1.0,0.5120558738708496,0.5777544975280762,0.5777544975280762,1.0,1.0,-2.6719565391540527,1.0849825143814087,1.5869739055633545,0.4837270379066467,0.9402328133583068,0.9402328133583068,0.0,128.39549255371094,124.0,36182.51953125,0.0,1669.091796875,1.0,281.297607421875,283.59478759765625,291.7232971191406,294.1508483886719,293.1499938964844,293.1499938964844,281.25,35654.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875199556350708,1.0,0.0,0.0,3.794719219207764,3.794744491577149,9.608432947061374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.8974609375,0.0,1697.52978515625,1895.4371337890625,0.0,3287.0068359375,0.9374507069587708,1.0,0.0,3.0,1.0,0.0
12217560,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9990000128746032,0.665455162525177,0.5234447121620178,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8095581531524658,0.3055216372013092,0.2914719879627228,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.816484808921814,0.3132946789264679,0.2210335433483123,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542251944541931,0.2467064261436462,0.236351802945137,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7162778377532959,0.2084175944328308,0.9510420560836792,284.9354553222656,284.95001220703125,298.4384155273437,288.6644897460937,295.8123779296875,297.3861389160156,284.93365478515625,1.0,0.5113829970359802,0.5772210955619812,0.5772210955619812,1.0,1.0,-2.669243812561035,1.083135008811951,1.5861088037490845,0.482444018125534,0.9395415782928468,0.9395415782928468,0.0,127.82672882080078,127.0,36261.1484375,0.0,1662.607666015625,1.0,281.2571716308594,283.5422058105469,291.7004089355469,294.0823059082031,293.1499938964844,293.1499938964844,280.95001220703125,35779.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889959454536438,1.0,0.0,0.0,3.7977912425994873,3.797816753387451,9.623996675145463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.98095703125,0.0,1702.1744384765625,1895.4371337890625,0.0,3309.828125,0.9382509589195251,1.0,0.0,3.0,1.0,0.0
12217620,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663873195648193,0.5232453346252441,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110066652297974,0.3070583939552307,0.2929507791996002,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162602186203003,0.3128557503223419,0.2207579612731933,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.754657506942749,0.2470190227031707,0.2366796731948852,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156115770339966,0.2076978236436844,0.9479532837867736,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,295.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111016631126404,0.5761541724205017,0.5761541724205017,1.0,1.0,-2.6671290397644043,1.0809776782989502,1.5861514806747437,0.4806882739067077,0.9350379109382628,0.9350379109382628,0.0,127.68733978271484,130.0,37246.375,0.0,1658.947265625,1.0,280.95709228515625,283.3043518066406,291.7117614746094,294.15216064453125,293.1499938964844,293.1499938964844,280.6499938964844,36048.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001438617706299,1.0,0.0,0.0,3.796773195266724,3.796798706054688,9.618837566449656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.4931640625,0.0,1703.0479736328125,1895.4371337890625,0.0,3404.925048828125,0.9381950497627258,1.0,0.0,3.0,1.0,0.0
12217680,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663873195648193,0.5232453346252441,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110066652297974,0.3070583939552307,0.2929507791996002,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162602186203003,0.3128557503223419,0.2207579612731933,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.754657506942749,0.2470190227031707,0.2366796731948852,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156115770339966,0.2076978236436844,0.9479532837867736,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,295.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111016631126404,0.5761541724205017,0.5761541724205017,1.0,1.0,-2.6671290397644043,1.0809776782989502,1.5861514806747437,0.4806882739067077,0.9350379109382628,0.9350379109382628,0.0,127.68733978271484,130.0,37246.375,0.0,1658.947265625,1.0,280.95709228515625,283.3043518066406,291.7117614746094,294.15216064453125,293.1499938964844,293.1499938964844,280.6499938964844,36048.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001438617706299,1.0,0.0,0.0,3.796773195266724,3.796798706054688,9.618837566449656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.4931640625,0.0,1703.0479736328125,1895.4371337890625,0.0,3404.925048828125,0.9381950497627258,1.0,0.0,3.0,1.0,0.0
12217740,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6658999919891357,0.5260387659072876,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.810845136642456,0.3084579110145569,0.2943354249000549,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144450187683105,0.3122528493404388,0.2203923016786575,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535937428474426,0.2471910864114761,0.2369094640016555,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134994864463806,0.2068470120429992,0.9444584846496582,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,295.8195495605469,297.3343200683594,284.5405578613281,1.0,0.5118351578712463,0.575087308883667,0.575087308883667,1.0,1.0,-2.6677849292755127,1.0800518989562988,1.587733030319214,0.4795599579811096,0.9279801249504088,0.9279801249504088,0.0,128.57638549804688,133.0,38229.42578125,0.0,1663.9368896484375,1.0,280.6571350097656,283.07293701171875,291.7233581542969,294.2237548828125,293.1499938964844,293.1499938964844,280.3500061035156,36320.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105337858200072,1.0,0.0,0.0,3.7856853008270255,3.785710573196411,9.562738796375925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.3662109375,0.0,1691.9146728515625,1895.4371337890625,0.0,3501.556884765625,0.9358788728713988,1.0,0.0,3.0,1.0,0.0
12217800,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6658999919891357,0.5260387659072876,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.810845136642456,0.3084579110145569,0.2943354249000549,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144450187683105,0.3122528493404388,0.2203923016786575,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535937428474426,0.2471910864114761,0.2369094640016555,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134994864463806,0.2068470120429992,0.9444584846496582,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,295.8195495605469,297.3343200683594,284.5405578613281,1.0,0.5118351578712463,0.575087308883667,0.575087308883667,1.0,1.0,-2.6677849292755127,1.0800518989562988,1.587733030319214,0.4795599579811096,0.9279801249504088,0.9279801249504088,0.0,128.57638549804688,133.0,38229.42578125,0.0,1663.9368896484375,1.0,280.6571350097656,283.07293701171875,291.7233581542969,294.2237548828125,293.1499938964844,293.1499938964844,280.3500061035156,36320.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105337858200072,1.0,0.0,0.0,3.7856853008270255,3.785710573196411,9.562738796375925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.3662109375,0.0,1691.9146728515625,1895.4371337890625,0.0,3501.556884765625,0.9358788728713988,1.0,0.0,3.0,1.0,0.0
12217860,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640084385871887,0.5309223532676697,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.8095465898513794,0.3097297251224518,0.2956230640411377,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114816546440125,0.3115046620368957,0.2199413776397705,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.751484751701355,0.2472338229417801,0.2370403409004211,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102846503257751,0.2058707177639007,0.9405132532119752,284.3533630371094,284.95001220703125,298.5810546875,288.6965026855469,295.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132372379302979,0.5739341974258423,0.5739341974258423,1.0,1.0,-2.670073986053467,1.0797497034072876,1.5903242826461792,0.4786999821662903,0.9184474349021912,0.9184474349021912,0.0,130.18429565429688,136.0,39204.171875,0.0,1674.550537109375,1.0,280.35723876953125,282.8483581542969,291.7337341308594,294.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36603.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208489060401917,1.0,0.0,0.0,3.764132022857666,3.764157295227051,9.45416047670733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.658203125,0.0,1668.544921875,1895.4371337890625,0.0,3596.99072265625,0.9312240481376648,1.0,0.0,3.0,1.0,0.0
12217920,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640084385871887,0.5309223532676697,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.8095465898513794,0.3097297251224518,0.2956230640411377,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114816546440125,0.3115046620368957,0.2199413776397705,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.751484751701355,0.2472338229417801,0.2370403409004211,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102846503257751,0.2058707177639007,0.9405132532119752,284.3533630371094,284.95001220703125,298.5810546875,288.6965026855469,295.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132372379302979,0.5739341974258423,0.5739341974258423,1.0,1.0,-2.670073986053467,1.0797497034072876,1.5903242826461792,0.4786999821662903,0.9184474349021912,0.9184474349021912,0.0,130.18429565429688,136.0,39204.171875,0.0,1674.550537109375,1.0,280.35723876953125,282.8483581542969,291.7337341308594,294.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36603.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208489060401917,1.0,0.0,0.0,3.764132022857666,3.764157295227051,9.45416047670733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.658203125,0.0,1668.544921875,1895.4371337890625,0.0,3596.99072265625,0.9312240481376648,1.0,0.0,3.0,1.0,0.0
12217980,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607175469398499,0.5372223854064941,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074586391448975,0.310891181230545,0.2968201637268066,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076860904693604,0.3106340765953064,0.2194144427776336,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486892938613892,0.2471643239259719,0.2370790392160415,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062243819236755,0.2047904729843139,0.9361592531204224,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,295.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150684118270874,0.5727810859680176,0.5727810859680176,1.0,1.0,-2.6732635498046875,1.0798346996307373,1.5934288501739502,0.4780312776565552,0.9065478444099426,0.9065478444099426,0.0,132.28880310058594,124.0,40190.7421875,0.0,1688.74609375,1.0,280.0574645996094,282.633056640625,291.7433776855469,294.36383056640625,293.1499938964844,293.1499938964844,279.75,36902.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309245944023132,1.0,0.0,0.0,3.731454610824585,3.731479406356812,9.290724847232924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.93994140625,0.0,1632.599609375,1895.4371337890625,0.0,3689.613037109375,0.9240959882736206,1.0,0.0,3.0,1.0,0.0
12218040,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607175469398499,0.5372223854064941,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074586391448975,0.310891181230545,0.2968201637268066,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076860904693604,0.3106340765953064,0.2194144427776336,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486892938613892,0.2471643239259719,0.2370790392160415,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062243819236755,0.2047904729843139,0.9361592531204224,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,295.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150684118270874,0.5727810859680176,0.5727810859680176,1.0,1.0,-2.6732635498046875,1.0798346996307373,1.5934288501739502,0.4780312776565552,0.9065478444099426,0.9065478444099426,0.0,132.28880310058594,124.0,40190.7421875,0.0,1688.74609375,1.0,280.0574645996094,282.633056640625,291.7433776855469,294.36383056640625,293.1499938964844,293.1499938964844,279.75,36902.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309245944023132,1.0,0.0,0.0,3.731454610824585,3.731479406356812,9.290724847232924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.93994140625,0.0,1632.599609375,1895.4371337890625,0.0,3689.613037109375,0.9240959882736206,1.0,0.0,3.0,1.0,0.0
12218100,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.658796489238739,0.5361565351486206,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8084838390350342,0.3114388287067413,0.2973572611808777,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8078438639640808,0.3101648390293121,0.2191068530082702,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.749114453792572,0.2470933943986892,0.2370296865701675,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.7060590982437134,0.2042310535907745,0.933680295944214,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,295.8131103515625,297.2499084472656,284.0256042480469,1.0,0.5139177441596985,0.5722045302391052,0.5722045302391052,1.0,1.0,-2.6692357063293457,1.0773355960845947,1.591900110244751,0.4765976667404175,0.8991373777389526,0.8991373777389526,0.0,131.81581115722656,124.0,41105.19921875,0.0,1680.7667236328125,1.0,279.7993469238281,282.46405029296875,291.7735290527344,294.500732421875,293.1499938964844,293.1499938964844,279.75,37076.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383021593093872,1.0,0.0,0.0,3.710847616195679,3.710872411727905,9.188392482428752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.6923828125,0.0,1610.109375,1895.4371337890625,0.0,3756.995361328125,0.9195598363876344,1.0,0.0,3.0,1.0,0.0
12218160,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.6572797894477844,0.5324456095695496,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.810711145401001,0.311926782131195,0.2977698743343353,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8092103004455566,0.3096269965171814,0.2186976671218872,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.7506179809570312,0.2469679862260818,0.2368678599596023,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7070146799087524,0.2036375999450683,0.930792272090912,283.9878845214844,284.95001220703125,298.6687316894531,288.71734619140625,295.81396484375,297.2378234863281,283.98663330078125,1.0,0.5117961168289185,0.5716056227684021,0.5716056227684021,1.0,1.0,-2.6611216068267822,1.073001265525818,1.5881203413009644,0.4741301536560058,0.8922011852264404,0.8922011852264404,0.0,130.35873413085938,127.0,41091.67578125,0.0,1662.482177734375,1.0,279.7576599121094,282.4235534667969,291.7532958984375,294.4334716796875,293.1499938964844,293.1499938964844,280.04998779296875,37235.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94088613986969,1.0,0.0,0.0,3.686522960662842,3.686547517776489,9.068326676242576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.63720703125,0.0,1583.5201416015625,1895.4371337890625,0.0,3780.499267578125,0.9142627716064452,1.0,0.0,3.0,1.0,0.0
12218220,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580771207809448,0.5296273231506348,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135089874267578,0.3140314221382141,0.2993546724319458,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.810414731502533,0.3098575174808502,0.2185238450765609,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522057294845581,0.2476411759853363,0.2371675670146942,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075045108795166,0.2032670974731445,0.9276936650276184,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,295.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107315182685852,0.5704078674316406,0.5704078674316406,1.0,1.0,-2.65604829788208,1.0693583488464355,1.5866899490356443,0.471356064081192,0.8834722638130188,0.8834722638130188,0.0,129.2821807861328,130.0,39865.56640625,0.0,1650.369384765625,1.0,280.0422668457031,282.654541015625,291.66876220703125,294.2052307128906,293.1499938964844,293.1499938964844,280.3500061035156,37186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246999621391296,1.0,0.0,0.0,3.641385555267334,3.6414096355438232,8.847622439134284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.16943359375,0.0,1532.459228515625,1895.4371337890625,0.0,3632.467529296875,0.904187023639679,1.0,0.0,3.0,1.0,0.0
12218280,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580771207809448,0.5296273231506348,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135089874267578,0.3140314221382141,0.2993546724319458,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.810414731502533,0.3098575174808502,0.2185238450765609,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522057294845581,0.2476411759853363,0.2371675670146942,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075045108795166,0.2032670974731445,0.9276936650276184,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,295.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107315182685852,0.5704078674316406,0.5704078674316406,1.0,1.0,-2.65604829788208,1.0693583488464355,1.5866899490356443,0.471356064081192,0.8834722638130188,0.8834722638130188,0.0,129.2821807861328,130.0,39865.56640625,0.0,1650.369384765625,1.0,280.0422668457031,282.654541015625,291.66876220703125,294.2052307128906,293.1499938964844,293.1499938964844,280.3500061035156,37186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246999621391296,1.0,0.0,0.0,3.641385555267334,3.6414096355438232,8.847622439134284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.16943359375,0.0,1532.459228515625,1895.4371337890625,0.0,3632.467529296875,0.904187023639679,1.0,0.0,3.0,1.0,0.0
12218340,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617351174354553,0.52789306640625,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167680501937866,0.3172383308410644,0.3021351099014282,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122836947441101,0.3113251626491546,0.2193522751331329,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.754351794719696,0.2492619007825851,0.2384838461875915,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086790204048157,0.203784629702568,0.9290427565574646,284.3987731933594,284.95001220703125,298.75,288.7380065917969,295.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112793445587158,0.5692101120948792,0.5692101120948792,1.0,1.0,-2.6614956855773926,1.07038152217865,1.5911140441894531,0.4710268080234527,0.8778601884841919,0.8778601884841919,0.0,128.922119140625,133.0,38864.1015625,0.0,1656.5286865234375,1.0,280.3415222167969,282.9142150878906,291.66473388671875,294.1156616210937,293.1499938964844,293.1499938964844,280.6499938964844,36993.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064446091651917,1.0,0.0,0.0,3.603475570678711,3.603499412536621,8.664359256727039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.3955078125,0.0,1489.357666015625,1895.4371337890625,0.0,3463.57958984375,0.8956097364425659,1.0,0.0,3.0,1.0,0.0
