time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218400,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.6617351174354553,0.52789306640625,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167680501937866,0.3172383308410644,0.3021351099014282,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122836947441101,0.3113251626491546,0.2193522751331329,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.754351794719696,0.2492619007825851,0.2384838461875915,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086790204048157,0.203784629702568,0.9290427565574646,284.3987731933594,284.95001220703125,298.75,288.7380065917969,295.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112793445587158,0.5692101120948792,0.5692101120948792,1.0,1.0,-2.6614956855773926,1.07038152217865,1.5911140441894531,0.4710268080234527,0.8778601884841919,0.8778601884841919,0.0,128.922119140625,133.0,38864.1015625,0.0,1656.5286865234375,1.0,280.3415222167969,282.9142150878906,291.66473388671875,294.1156616210937,293.1499938964844,293.1499938964844,280.6499938964844,36993.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064446091651917,1.0,0.0,0.0,3.603475570678711,3.603499412536621,8.664359256727039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.3955078125,0.0,1489.357666015625,1895.4371337890625,0.0,3463.57958984375,0.8956097364425659,1.0,0.0,3.0,1.0,0.0
12218460,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667347550392151,0.527472972869873,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.819902241230011,0.3210386335849762,0.3055861592292785,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141087889671326,0.3134122192859649,0.2207086682319641,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565083503723145,0.2514099478721618,0.2403957843780517,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7099543213844299,0.2048151791095733,0.9331361651420592,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,295.8788757324219,297.2708435058594,284.6188659667969,1.0,0.5131444931030273,0.5681689381599426,0.5681689381599426,1.0,1.0,-2.673978328704834,1.0747014284133911,1.5992770195007324,0.4724549949169159,0.8751464486122131,0.8751464486122131,0.0,129.22267150878906,136.0,37935.5859375,0.0,1675.8348388671875,1.0,280.6412353515625,283.17242431640625,291.6853942871094,294.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36724.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914823532104492,1.0,0.0,0.0,3.575505256652832,3.575528860092163,8.530375907866983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.84326171875,0.0,1457.1678466796875,1895.4371337890625,0.0,3324.067626953125,0.8891912698745728,1.0,0.0,3.0,1.0,0.0
12218520,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164855957031,0.9990000128746032,0.6667347550392151,0.527472972869873,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.819902241230011,0.3210386335849762,0.3055861592292785,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141087889671326,0.3134122192859649,0.2207086682319641,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565083503723145,0.2514099478721618,0.2403957843780517,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7099543213844299,0.2048151791095733,0.9331361651420592,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,295.8788757324219,297.2708435058594,284.6188659667969,1.0,0.5131444931030273,0.5681689381599426,0.5681689381599426,1.0,1.0,-2.673978328704834,1.0747014284133911,1.5992770195007324,0.4724549949169159,0.8751464486122131,0.8751464486122131,0.0,129.22267150878906,136.0,37935.5859375,0.0,1675.8348388671875,1.0,280.6412353515625,283.17242431640625,291.6853942871094,294.07452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36724.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914823532104492,1.0,0.0,0.0,3.575505256652832,3.575528860092163,8.530375907866983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.84326171875,0.0,1457.1678466796875,1895.4371337890625,0.0,3324.067626953125,0.8891912698745728,1.0,0.0,3.0,1.0,0.0
12218580,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721596717834473,0.5284397602081299,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226472735404968,0.3252006471157074,0.309436947107315,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155697584152222,0.3158495426177978,0.2223570197820663,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583791017532349,0.253874808549881,0.2426632344722747,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109985947608948,0.2061609029769897,0.9388784170150756,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,295.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160244703292847,0.5671277642250061,0.5671277642250061,1.0,1.0,-2.69136929512024,1.0811904668807983,1.610178828239441,0.4749794900417328,0.8752868175506592,0.8752868175506592,0.0,130.13352966308594,139.0,37083.1015625,0.0,1705.2459716796875,1.0,280.9410095214844,283.4267272949219,291.701904296875,294.0395812988281,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795912861824036,1.0,0.0,0.0,3.5591845512390137,3.5592076778411865,8.452677207060333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.76025390625,0.0,1437.46728515625,1895.4371337890625,0.0,3212.75048828125,0.8853316307067871,1.0,0.0,3.0,1.0,0.0
12218640,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721596717834473,0.5284397602081299,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226472735404968,0.3252006471157074,0.309436947107315,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155697584152222,0.3158495426177978,0.2223570197820663,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583791017532349,0.253874808549881,0.2426632344722747,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109985947608948,0.2061609029769897,0.9388784170150756,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,295.9053039550781,297.2964782714844,284.8340759277344,1.0,0.5160244703292847,0.5671277642250061,0.5671277642250061,1.0,1.0,-2.69136929512024,1.0811904668807983,1.610178828239441,0.4749794900417328,0.8752868175506592,0.8752868175506592,0.0,130.13352966308594,139.0,37083.1015625,0.0,1705.2459716796875,1.0,280.9410095214844,283.4267272949219,291.701904296875,294.0395812988281,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795912861824036,1.0,0.0,0.0,3.5591845512390137,3.5592076778411865,8.452677207060333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.76025390625,0.0,1437.46728515625,1895.4371337890625,0.0,3212.75048828125,0.8853316307067871,1.0,0.0,3.0,1.0,0.0
12218700,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6747828125953674,0.5294244289398193,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238264322280884,0.3273685276508331,0.3114422559738159,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8161060214042664,0.3171442449092865,0.2232321053743362,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591482996940613,0.255180150270462,0.2438681572675705,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7113888263702393,0.206920176744461,0.942152738571167,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,295.91729736328125,297.30889892578125,284.99224853515625,1.0,0.5177642703056335,0.5666071772575378,0.5666071772575378,1.0,1.0,-2.701395034790039,1.085017442703247,1.616377592086792,0.4765348732471466,0.8769431114196777,0.8769431114196777,0.0,130.79542541503906,139.0,36293.671875,0.0,1722.98193359375,1.0,281.1961364746094,283.6151733398437,291.6807861328125,293.924072265625,293.1499938964844,293.1499938964844,281.25,36234.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720108866691589,1.0,0.0,0.0,3.5554561614990234,3.5554792881011963,8.434978440163832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.64453125,0.0,1432.2132568359375,1895.4371337890625,0.0,3141.673095703125,0.8844099640846252,1.0,0.0,3.0,1.0,0.0
12218760,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6774206161499023,0.5305207371711731,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8250382542610168,0.3296243846416473,0.3135653138160705,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166865110397339,0.3185259699821472,0.2241961061954498,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599587440490723,0.2565574645996094,0.2451679110527038,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7118369340896606,0.207754373550415,0.9458680748939514,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,295.9288024902344,297.3218994140625,285.0470886230469,1.0,0.519681453704834,0.5658199191093445,0.5658199191093445,1.0,1.0,-2.712447166442871,1.088986039161682,1.623461127281189,0.4780023992061615,0.8782516717910767,0.8782516717910767,0.0,131.5307159423828,142.0,36295.46484375,0.0,1742.6953125,1.0,281.24090576171875,283.676513671875,291.70849609375,293.9994812011719,293.1499938964844,293.1499938964844,281.54998779296875,36079.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695492148399353,1.0,0.0,0.0,3.555323600769043,3.555346727371216,8.434348615082854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.92578125,0.0,1430.9453125,1895.4371337890625,0.0,3118.58203125,0.8842286467552185,1.0,0.0,3.0,1.0,0.0
12218820,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826018691062927,0.5334081053733826,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271979093551636,0.3342972099781036,0.3179357945919037,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175837993621826,0.3214326202869415,0.2261999100446701,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613437175750732,0.2594367265701294,0.2478683292865753,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125502824783325,0.20955590903759,0.9538621306419371,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,295.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239356756210327,0.5642454624176025,0.5642454624176025,1.0,1.0,-2.73642635345459,1.0976779460906982,1.638748288154602,0.4812833666801452,0.8842156529426575,0.8842156529426575,0.0,133.29563903808594,145.0,35733.03515625,0.0,1786.7445068359375,1.0,281.5409545898437,283.93280029296875,291.7100524902344,293.9648742675781,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611040711402893,1.0,0.0,0.0,3.564391613006592,3.5644147396087646,8.477427968500706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.9755859375,0.0,1438.048583984375,1895.4371337890625,0.0,3039.360107421875,0.8859979510307312,1.0,0.0,3.0,1.0,0.0
12218880,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6826018691062927,0.5334081053733826,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271979093551636,0.3342972099781036,0.3179357945919037,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175837993621826,0.3214326202869415,0.2261999100446701,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613437175750732,0.2594367265701294,0.2478683292865753,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125502824783325,0.20955590903759,0.9538621306419371,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,295.9491882324219,297.3464660644531,285.2673645019531,1.0,0.5239356756210327,0.5642454624176025,0.5642454624176025,1.0,1.0,-2.73642635345459,1.0976779460906982,1.638748288154602,0.4812833666801452,0.8842156529426575,0.8842156529426575,0.0,133.29563903808594,145.0,35733.03515625,0.0,1786.7445068359375,1.0,281.5409545898437,283.93280029296875,291.7100524902344,293.9648742675781,293.1499938964844,293.1499938964844,281.8500061035156,35733.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611040711402893,1.0,0.0,0.0,3.564391613006592,3.5644147396087646,8.477427968500706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.9755859375,0.0,1438.048583984375,1895.4371337890625,0.0,3039.360107421875,0.8859979510307312,1.0,0.0,3.0,1.0,0.0
12218940,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877855658531189,0.5368461608886719,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292385935783386,0.3391948640346527,0.3225336372852325,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183731436729431,0.3245337307453155,0.2283553630113601,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626333832740784,0.2624886631965637,0.2507466375827789,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132195234298706,0.2115338593721389,0.9627214670181274,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,295.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286559462547302,0.5626710057258606,0.5626710057258606,1.0,1.0,-2.762777328491211,1.1073709726333618,1.6554063558578491,0.4850442707538605,0.893049955368042,0.893049955368042,0.0,135.33453369140625,148.0,35202.19921875,0.0,1836.4090576171875,1.0,281.841064453125,284.1834411621094,291.70635986328125,293.9297790527344,293.1499938964844,293.1499938964844,282.1499938964844,35398.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542382717132568,1.0,0.0,0.0,3.586040496826172,3.586063861846924,8.580719281781057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.48681640625,0.0,1458.748046875,1895.4371337890625,0.0,2974.982177734375,0.8905860185623169,1.0,0.0,3.0,1.0,0.0
12219000,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877855658531189,0.5368461608886719,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292385935783386,0.3391948640346527,0.3225336372852325,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183731436729431,0.3245337307453155,0.2283553630113601,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626333832740784,0.2624886631965637,0.2507466375827789,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132195234298706,0.2115338593721389,0.9627214670181274,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,295.96661376953125,297.3697814941406,285.48394775390625,1.0,0.5286559462547302,0.5626710057258606,0.5626710057258606,1.0,1.0,-2.762777328491211,1.1073709726333618,1.6554063558578491,0.4850442707538605,0.893049955368042,0.893049955368042,0.0,135.33453369140625,148.0,35202.19921875,0.0,1836.4090576171875,1.0,281.841064453125,284.1834411621094,291.70635986328125,293.9297790527344,293.1499938964844,293.1499938964844,282.1499938964844,35398.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542382717132568,1.0,0.0,0.0,3.586040496826172,3.586063861846924,8.580719281781057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.48681640625,0.0,1458.748046875,1895.4371337890625,0.0,2974.982177734375,0.8905860185623169,1.0,0.0,3.0,1.0,0.0
12219060,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930112838745117,0.5406842827796936,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312055468559265,0.344287633895874,0.3273254036903381,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190818428993225,0.3277818262577057,0.2306214570999145,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638653516769409,0.2656855583190918,0.2537720203399658,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138728499412537,0.2136586457490921,0.9722923636436462,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,295.9809265136719,297.3916320800781,285.69677734375,1.0,0.5337386131286621,0.5608072876930237,0.5608072876930237,1.0,1.0,-2.7910079956054688,1.1174774169921875,1.6735306978225708,0.4888058304786682,0.9047030806541444,0.9047030806541444,0.0,137.5868377685547,151.0,34690.92578125,0.0,1890.8773193359373,1.0,282.1413269042969,284.42877197265625,291.6957702636719,293.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482468128204346,1.0,0.0,0.0,3.619285345077514,3.6193089485168457,8.740553880670632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.07861328125,0.0,1492.5086669921875,1895.4371337890625,0.0,2918.85302734375,0.8977956175804138,1.0,0.0,3.0,1.0,0.0
12219120,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930112838745117,0.5406842827796936,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312055468559265,0.344287633895874,0.3273254036903381,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190818428993225,0.3277818262577057,0.2306214570999145,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638653516769409,0.2656855583190918,0.2537720203399658,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138728499412537,0.2136586457490921,0.9722923636436462,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,295.9809265136719,297.3916320800781,285.69677734375,1.0,0.5337386131286621,0.5608072876930237,0.5608072876930237,1.0,1.0,-2.7910079956054688,1.1174774169921875,1.6735306978225708,0.4888058304786682,0.9047030806541444,0.9047030806541444,0.0,137.5868377685547,151.0,34690.92578125,0.0,1890.8773193359373,1.0,282.1413269042969,284.42877197265625,291.6957702636719,293.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,35089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482468128204346,1.0,0.0,0.0,3.619285345077514,3.6193089485168457,8.740553880670632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.07861328125,0.0,1492.5086669921875,1895.4371337890625,0.0,2918.85302734375,0.8977956175804138,1.0,0.0,3.0,1.0,0.0
12219180,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.695189893245697,0.546493411064148,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317410349845886,0.3482737839221954,0.3315278887748718,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.8182641267776489,0.3297483026981354,0.2323606759309768,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636868357658386,0.2679746150970459,0.2563179731369018,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.7132237553596497,0.215021476149559,0.9800394773483276,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,295.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389378070831299,0.5589436292648315,0.5589436292648315,1.0,1.0,-2.817506790161133,1.1267257928848269,1.6907808780670166,0.4921887516975403,0.9110131859779358,0.9110131859779358,0.0,140.43626403808594,154.0,35862.68359375,0.0,1946.4261474609373,1.0,281.8579406738281,284.2084350585937,291.7797241210937,294.1185302734375,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870579183101654,1.0,0.0,0.0,3.651305675506592,3.651329517364502,8.895895575733448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.4443359375,0.0,1528.34765625,1895.4371337890625,0.0,3128.243896484375,0.9049817323684692,1.0,0.0,3.0,1.0,0.0
12219240,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.695189893245697,0.546493411064148,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317410349845886,0.3482737839221954,0.3315278887748718,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.8182641267776489,0.3297483026981354,0.2323606759309768,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636868357658386,0.2679746150970459,0.2563179731369018,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.7132237553596497,0.215021476149559,0.9800394773483276,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,295.9769592285156,297.3863525390625,285.5242004394531,1.0,0.5389378070831299,0.5589436292648315,0.5589436292648315,1.0,1.0,-2.817506790161133,1.1267257928848269,1.6907808780670166,0.4921887516975403,0.9110131859779358,0.9110131859779358,0.0,140.43626403808594,154.0,35862.68359375,0.0,1946.4261474609373,1.0,281.8579406738281,284.2084350585937,291.7797241210937,294.1185302734375,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870579183101654,1.0,0.0,0.0,3.651305675506592,3.651329517364502,8.895895575733448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.4443359375,0.0,1528.34765625,1895.4371337890625,0.0,3128.243896484375,0.9049817323684692,1.0,0.0,3.0,1.0,0.0
12219300,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6949263215065002,0.5505424737930298,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.831101655960083,0.3497850298881531,0.3331595063209533,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.8168889284133911,0.3301971852779388,0.2328392565250396,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626790404319763,0.2686986327171325,0.2571903169155121,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119920253753662,0.2153125256299972,0.9822012186050416,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,295.9681091308594,297.3734436035156,285.3721008300781,1.0,0.5414344072341919,0.5580117702484131,0.5580117702484131,1.0,1.0,-2.828558444976806,1.130355715751648,1.6982027292251587,0.493376761674881,0.9125019907951356,0.9125019907951356,0.0,142.16357421875,154.0,36787.58203125,0.0,1972.47119140625,1.0,281.6010131835937,284.0193786621094,291.8056030273437,294.2669677734375,293.1499938964844,293.1499938964844,281.54998779296875,35257.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848602175712585,1.0,0.0,0.0,3.66498064994812,3.6650044918060303,8.962654192146147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.8505859375,0.0,1544.3231201171875,1895.4371337890625,0.0,3262.10986328125,0.9080726504325868,1.0,0.0,3.0,1.0,0.0
12219360,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.6938965320587158,0.5552288889884949,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8299420475959778,0.3510465621948242,0.3344895839691162,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8149510622024536,0.3303773999214172,0.2330741435289383,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611396908760071,0.2691937685012817,0.2577986419200897,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101888656616211,0.2153773605823516,0.983184278011322,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,295.9559631347656,297.3557434082031,285.32928466796875,1.0,0.5438151955604553,0.5569998621940613,0.5569998621940613,1.0,1.0,-2.837986946105957,1.1331545114517212,1.7048324346542358,0.4940967261791229,0.9144834280014038,0.9144834280014038,0.0,144.05148315429688,157.0,36976.7734375,0.0,1996.8426513671875,1.0,281.5580139160156,283.96502685546875,291.7645874023437,294.19586181640625,293.1499938964844,293.1499938964844,281.25,35344.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930304646492004,1.0,0.0,0.0,3.676358938217163,3.676383256912232,9.0183925749443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.6416015625,0.0,1557.7520751953125,1895.4371337890625,0.0,3338.536376953125,0.910711705684662,1.0,0.0,3.0,1.0,0.0
12219420,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6900985240936279,0.5652099847793579,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270694613456726,0.3531372547149658,0.336722731590271,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104126453399658,0.330265074968338,0.2332033962011337,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574716806411743,0.2697664201259613,0.2586005330085754,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057632803916931,0.2150783985853195,0.9831033945083618,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,295.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482370853424072,0.5549761056900024,0.5549761056900024,1.0,1.0,-2.853693008422852,1.13730788230896,1.7163852453231812,0.4947821795940399,0.915312886238098,0.915312886238098,0.0,147.95497131347656,145.0,38039.41015625,0.0,2041.46337890625,1.0,281.2579650878906,283.7225952148437,291.7198791503906,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104713201522828,1.0,0.0,0.0,3.6929256916046143,3.6929500102996826,9.099854310079536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.99658203125,0.0,1578.218994140625,1895.4371337890625,0.0,3500.97705078125,0.9145764708518982,1.0,0.0,3.0,1.0,0.0
12219480,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6900985240936279,0.5652099847793579,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270694613456726,0.3531372547149658,0.336722731590271,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104126453399658,0.330265074968338,0.2332033962011337,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574716806411743,0.2697664201259613,0.2586005330085754,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057632803916931,0.2150783985853195,0.9831033945083618,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,295.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482370853424072,0.5549761056900024,0.5549761056900024,1.0,1.0,-2.853693008422852,1.13730788230896,1.7163852453231812,0.4947821795940399,0.915312886238098,0.915312886238098,0.0,147.95497131347656,145.0,38039.41015625,0.0,2041.46337890625,1.0,281.2579650878906,283.7225952148437,291.7198791503906,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104713201522828,1.0,0.0,0.0,3.6929256916046143,3.6929500102996826,9.099854310079536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.99658203125,0.0,1578.218994140625,1895.4371337890625,0.0,3500.97705078125,0.9145764708518982,1.0,0.0,3.0,1.0,0.0
12219540,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6853953003883362,0.5635976195335388,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.829057514667511,0.3548160195350647,0.3383677303791046,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107926249504089,0.3297131061553955,0.2328709810972213,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583907842636108,0.2699297666549682,0.2588201463222503,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.70577472448349,0.2144032418727874,0.9803439974784852,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,295.903076171875,297.2846374511719,284.9381408691406,1.0,0.546923041343689,0.5529523491859436,0.5529523491859436,1.0,1.0,-2.850305795669556,1.1329947710037231,1.7173110246658323,0.4915274083614349,0.9135951399803162,0.9135951399803162,0.0,147.30252075195312,133.0,39082.5390625,0.0,2032.7208251953125,1.0,280.9578552246094,283.4856262207031,291.6789855957031,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247750639915466,1.0,0.0,0.0,3.700289487838745,3.7003140449523926,9.136181233770913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.02001953125,0.0,1588.4932861328125,1895.4371337890625,0.0,3633.158447265625,0.9163923263549804,1.0,0.0,3.0,1.0,0.0
12219600,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6853953003883362,0.5635976195335388,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.829057514667511,0.3548160195350647,0.3383677303791046,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107926249504089,0.3297131061553955,0.2328709810972213,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583907842636108,0.2699297666549682,0.2588201463222503,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.70577472448349,0.2144032418727874,0.9803439974784852,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,295.903076171875,297.2846374511719,284.9381408691406,1.0,0.546923041343689,0.5529523491859436,0.5529523491859436,1.0,1.0,-2.850305795669556,1.1329947710037231,1.7173110246658323,0.4915274083614349,0.9135951399803162,0.9135951399803162,0.0,147.30252075195312,133.0,39082.5390625,0.0,2032.7208251953125,1.0,280.9578552246094,283.4856262207031,291.6789855957031,294.2433776855469,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247750639915466,1.0,0.0,0.0,3.700289487838745,3.7003140449523926,9.136181233770913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.02001953125,0.0,1588.4932861328125,1895.4371337890625,0.0,3633.158447265625,0.9163923263549804,1.0,0.0,3.0,1.0,0.0
12219660,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826828122138977,0.5530586838722229,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348875641822815,0.3561984598636627,0.3396004438400268,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150259256362915,0.328863263130188,0.2322298735380172,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.762942910194397,0.2698111236095428,0.2586356997489929,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.709292471408844,0.2134571224451065,0.9757570028305054,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,295.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418605208396912,0.5513049364089966,0.5513049364089966,1.0,1.0,-2.832627296447754,1.1229212284088137,1.7097060680389404,0.4855402410030365,0.909025490283966,0.909025490283966,0.0,143.16021728515625,136.0,39913.6484375,0.0,1983.86181640625,1.0,280.6578369140625,283.2417907714844,291.63995361328125,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937014937400818,1.0,0.0,0.0,3.6973395347595215,3.697364091873169,9.12161965516134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.6494140625,0.0,1587.250244140625,1895.4371337890625,0.0,3745.267578125,0.9159167408943176,1.0,0.0,3.0,1.0,0.0
12219720,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826828122138977,0.5530586838722229,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348875641822815,0.3561984598636627,0.3396004438400268,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150259256362915,0.328863263130188,0.2322298735380172,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.762942910194397,0.2698111236095428,0.2586356997489929,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.709292471408844,0.2134571224451065,0.9757570028305054,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,295.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418605208396912,0.5513049364089966,0.5513049364089966,1.0,1.0,-2.832627296447754,1.1229212284088137,1.7097060680389404,0.4855402410030365,0.909025490283966,0.909025490283966,0.0,143.16021728515625,136.0,39913.6484375,0.0,1983.86181640625,1.0,280.6578369140625,283.2417907714844,291.63995361328125,294.25836181640625,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937014937400818,1.0,0.0,0.0,3.6973395347595215,3.697364091873169,9.12161965516134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.6494140625,0.0,1587.250244140625,1895.4371337890625,0.0,3745.267578125,0.9159167408943176,1.0,0.0,3.0,1.0,0.0
12219780,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810380220413208,0.5484221577644348,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379282355308533,0.3573695421218872,0.3406877219676971,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163752555847168,0.3278039395809173,0.2314827889204025,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647726535797119,0.2695010900497436,0.2583249807357788,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100675106048584,0.2123419344425201,0.9706472158432008,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,295.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394371151924133,0.5496575236320496,0.5496575236320496,1.0,1.0,-2.820934295654297,1.1155215501785278,1.7054128646850586,0.480576604604721,0.9017065167427064,0.9017065167427064,0.0,141.20335388183594,139.0,40727.125,0.0,1955.6353759765625,1.0,280.35791015625,283.0038146972656,291.6015014648437,294.2679138183594,293.1499938964844,293.1499938964844,280.04998779296875,36405.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474390745162964,1.0,0.0,0.0,3.683092594146729,3.683116912841797,9.051458391695632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.58935546875,0.0,1573.359375,1895.4371337890625,0.0,3839.862060546875,0.9129319787025452,1.0,0.0,3.0,1.0,0.0
12219840,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810380220413208,0.5484221577644348,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379282355308533,0.3573695421218872,0.3406877219676971,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163752555847168,0.3278039395809173,0.2314827889204025,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647726535797119,0.2695010900497436,0.2583249807357788,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100675106048584,0.2123419344425201,0.9706472158432008,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,295.8656616210937,297.2469177246094,284.5260925292969,1.0,0.5394371151924133,0.5496575236320496,0.5496575236320496,1.0,1.0,-2.820934295654297,1.1155215501785278,1.7054128646850586,0.480576604604721,0.9017065167427064,0.9017065167427064,0.0,141.20335388183594,139.0,40727.125,0.0,1955.6353759765625,1.0,280.35791015625,283.0038146972656,291.6015014648437,294.2679138183594,293.1499938964844,293.1499938964844,280.04998779296875,36405.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474390745162964,1.0,0.0,0.0,3.683092594146729,3.683116912841797,9.051458391695632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.58935546875,0.0,1573.359375,1895.4371337890625,0.0,3839.862060546875,0.9129319787025452,1.0,0.0,3.0,1.0,0.0
12219900,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6797628402709961,0.5479499697685242,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385711312294006,0.3579068779945373,0.3412269055843353,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.8161787986755371,0.3272286355495453,0.2311082333326339,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648307085037231,0.2692990303039551,0.2581614851951599,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.709627628326416,0.2117429077625274,0.9680662155151368,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,295.8564147949219,297.2383728027344,284.3738708496094,1.0,0.5388305187225342,0.5488338470458984,0.5488338470458984,1.0,1.0,-2.8172640800476074,1.1127629280090332,1.7045011520385742,0.4786132872104645,0.8965277075767517,0.8965277075767517,0.0,140.91262817382812,139.0,41545.81640625,0.0,1948.3734130859373,1.0,280.1005249023437,282.8231201171875,291.6080322265625,294.37384033203125,293.1499938964844,293.1499938964844,280.04998779296875,36576.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546106457710266,1.0,0.0,0.0,3.67174220085144,3.671766519546509,8.995755251817172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.3095703125,0.0,1561.83349609375,1895.4371337890625,0.0,3904.402099609375,0.9104735851287842,1.0,0.0,3.0,1.0,0.0
12219960,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6780000925064087,0.5485207438468933,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8386440873146057,0.358380526304245,0.3416768908500671,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.815409779548645,0.3265874981880188,0.2306646257638931,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643345594406128,0.2690395712852478,0.2579264938831329,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086432576179504,0.211089625954628,0.9652057886123656,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,295.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385264158248901,0.5483185648918152,0.5483185648918152,1.0,1.0,-2.8142361640930176,1.110687494277954,1.703548550605774,0.4771996438503265,0.8918647766113281,0.8918647766113281,0.0,140.9853973388672,142.0,41558.609375,0.0,1943.8936767578125,1.0,280.05810546875,282.7766418457031,291.5667724609375,294.2825927734375,293.1499938964844,293.1499938964844,280.3500061035156,36724.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571003317832948,1.0,0.0,0.0,3.656989574432373,3.6570136547088623,8.923612426769978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.619140625,0.0,1546.388671875,1895.4371337890625,0.0,3926.696044921875,0.9073131680488586,1.0,0.0,3.0,1.0,0.0
12220020,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764650344848633,0.5499840974807739,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392210006713867,0.3605340123176574,0.3433386385440826,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144094944000244,0.3266215920448303,0.2303932011127472,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637662291526794,0.2694571018218994,0.2580359578132629,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070726156234741,0.2105521708726883,0.9616767168045044,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,295.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388014316558838,0.5472880005836487,0.5472880005836487,1.0,1.0,-2.813546657562256,1.108943223953247,1.7046035528182983,0.4755088984966278,0.887427031993866,0.887427031993866,0.0,141.431396484375,130.0,40441.3125,0.0,1944.9471435546875,1.0,280.3421325683594,283.0002136230469,291.44708251953125,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421966075897216,1.0,0.0,0.0,3.631474733352661,3.6314988136291504,8.799527790870343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.03076171875,0.0,1517.582763671875,1895.4371337890625,0.0,3792.399169921875,0.9016064405441284,1.0,0.0,3.0,1.0,0.0
12220080,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764650344848633,0.5499840974807739,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392210006713867,0.3605340123176574,0.3433386385440826,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144094944000244,0.3266215920448303,0.2303932011127472,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637662291526794,0.2694571018218994,0.2580359578132629,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070726156234741,0.2105521708726883,0.9616767168045044,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,295.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388014316558838,0.5472880005836487,0.5472880005836487,1.0,1.0,-2.813546657562256,1.108943223953247,1.7046035528182983,0.4755088984966278,0.887427031993866,0.887427031993866,0.0,141.431396484375,130.0,40441.3125,0.0,1944.9471435546875,1.0,280.3421325683594,283.0002136230469,291.44708251953125,294.0232238769531,293.1499938964844,293.1499938964844,280.6499938964844,36661.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421966075897216,1.0,0.0,0.0,3.631474733352661,3.6314988136291504,8.799527790870343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.03076171875,0.0,1517.582763671875,1895.4371337890625,0.0,3792.399169921875,0.9016064405441284,1.0,0.0,3.0,1.0,0.0
12220140,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.678605318069458,0.5389816164970398,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.84672611951828,0.363790899515152,0.3460537195205688,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202925324440002,0.327851265668869,0.2309798151254654,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698736786842346,0.2707936763763428,0.2589767873287201,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120005488395691,0.210875391960144,0.9616098403930664,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,295.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349214673042297,0.5462574362754822,0.5462574362754822,1.0,1.0,-2.8053579330444336,1.103879690170288,1.701478123664856,0.4724783897399902,0.8856460452079773,0.8856460452079773,0.0,137.58676147460938,133.0,39222.953125,0.0,1913.5242919921875,1.0,280.6415405273437,283.2335510253906,291.4012451171875,293.8866271972656,293.1499938964844,293.1499938964844,280.95001220703125,36481.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255708456039428,1.0,0.0,0.0,3.612894535064697,3.612918138504028,8.709712915333512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.43017578125,0.0,1495.8408203125,1895.4371337890625,0.0,3640.47802734375,0.8973404765129089,1.0,0.0,3.0,1.0,0.0
12220200,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.678605318069458,0.5389816164970398,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.84672611951828,0.363790899515152,0.3460537195205688,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202925324440002,0.327851265668869,0.2309798151254654,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698736786842346,0.2707936763763428,0.2589767873287201,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7120005488395691,0.210875391960144,0.9616098403930664,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,295.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349214673042297,0.5462574362754822,0.5462574362754822,1.0,1.0,-2.8053579330444336,1.103879690170288,1.701478123664856,0.4724783897399902,0.8856460452079773,0.8856460452079773,0.0,137.58676147460938,133.0,39222.953125,0.0,1913.5242919921875,1.0,280.6415405273437,283.2335510253906,291.4012451171875,293.8866271972656,293.1499938964844,293.1499938964844,280.95001220703125,36481.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255708456039428,1.0,0.0,0.0,3.612894535064697,3.612918138504028,8.709712915333512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.43017578125,0.0,1495.8408203125,1895.4371337890625,0.0,3640.47802734375,0.8973404765129089,1.0,0.0,3.0,1.0,0.0
