time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220260,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842182278633118,0.5312986373901367,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533378839492798,0.3676459491252899,0.3494580686092376,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252092599868774,0.3296832740306854,0.2320924997329712,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751761674880981,0.2726639211177826,0.2605307698249817,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161164283752441,0.211786076426506,0.9646395444869996,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,295.83563232421875,297.2510070800781,284.8858337402344,1.0,0.533939003944397,0.5450342297554016,0.5450342297554016,1.0,1.0,-2.8070433139801025,1.1029036045074463,1.7041397094726562,0.4709270894527435,0.8862943053245544,0.8862943053245544,0.0,135.2011260986328,136.0,38090.2890625,0.0,1904.7916259765625,1.0,280.9413757324219,283.46514892578125,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36249.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105294942855836,1.0,0.0,0.0,3.602863311767578,3.602886915206909,8.661415904498426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.001953125,0.0,1483.196044921875,1895.4371337890625,0.0,3501.516845703125,0.8949427604675293,1.0,0.0,3.0,1.0,0.0
12220320,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6842182278633118,0.5312986373901367,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533378839492798,0.3676459491252899,0.3494580686092376,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252092599868774,0.3296832740306854,0.2320924997329712,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751761674880981,0.2726639211177826,0.2605307698249817,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161164283752441,0.211786076426506,0.9646395444869996,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,295.83563232421875,297.2510070800781,284.8858337402344,1.0,0.533939003944397,0.5450342297554016,0.5450342297554016,1.0,1.0,-2.8070433139801025,1.1029036045074463,1.7041397094726562,0.4709270894527435,0.8862943053245544,0.8862943053245544,0.0,135.2011260986328,136.0,38090.2890625,0.0,1904.7916259765625,1.0,280.9413757324219,283.46514892578125,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36249.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105294942855836,1.0,0.0,0.0,3.602863311767578,3.602886915206909,8.661415904498426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.001953125,0.0,1483.196044921875,1895.4371337890625,0.0,3501.516845703125,0.8949427604675293,1.0,0.0,3.0,1.0,0.0
12220380,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905664801597595,0.5274030566215515,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584604859352112,0.3718903064727783,0.3533133268356323,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286750316619873,0.3318734467029571,0.2335202395915985,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790936231613159,0.274870216846466,0.2624869346618652,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190009951591492,0.2130312025547027,0.9696605801582336,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,295.8432006835937,297.2764892578125,285.0810852050781,1.0,0.5347902178764343,0.5438109636306763,0.5438109636306763,1.0,1.0,-2.817089557647705,1.1055290699005127,1.711560606956482,0.4712554812431335,0.8896005153656006,0.8896005153656006,0.0,134.34616088867188,139.0,37167.0390625,0.0,1916.60009765625,1.0,281.2413330078125,283.70391845703125,291.3521423339844,293.7004699707031,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974314332008362,1.0,0.0,0.0,3.602890491485596,3.602914094924927,8.661546644361806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.80615234375,0.0,1481.2230224609375,1895.4371337890625,0.0,3379.6298828125,0.894759476184845,1.0,0.0,3.0,1.0,0.0
12220440,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905664801597595,0.5274030566215515,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584604859352112,0.3718903064727783,0.3533133268356323,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286750316619873,0.3318734467029571,0.2335202395915985,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790936231613159,0.274870216846466,0.2624869346618652,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190009951591492,0.2130312025547027,0.9696605801582336,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,295.8432006835937,297.2764892578125,285.0810852050781,1.0,0.5347902178764343,0.5438109636306763,0.5438109636306763,1.0,1.0,-2.817089557647705,1.1055290699005127,1.711560606956482,0.4712554812431335,0.8896005153656006,0.8896005153656006,0.0,134.34616088867188,139.0,37167.0390625,0.0,1916.60009765625,1.0,281.2413330078125,283.70391845703125,291.3521423339844,293.7004699707031,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974314332008362,1.0,0.0,0.0,3.602890491485596,3.602914094924927,8.661546644361806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.80615234375,0.0,1481.2230224609375,1895.4371337890625,0.0,3379.6298828125,0.894759476184845,1.0,0.0,3.0,1.0,0.0
12220500,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.6937852501869202,0.5265588164329529,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.8605324625968933,0.3741216361522674,0.3553412556648254,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299453854560852,0.3330650329589844,0.234298974275589,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.780597984790802,0.2760635316371918,0.2635544836521148,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200443148612976,0.2137260437011718,0.9725546836853028,285.2267761230469,284.95001220703125,298.71240234375,288.3876647949219,295.8480224609375,297.29058837890625,285.2364807128906,1.0,0.5357475280761719,0.543199360370636,0.543199360370636,1.0,1.0,-2.824207067489624,1.107743501663208,1.716463565826416,0.4718652963638305,0.8928674459457397,0.8928674459457397,0.0,134.34487915039062,139.0,36444.79296875,0.0,1927.914794921875,1.0,281.4974670410156,283.8926696777344,291.3164367675781,293.569091796875,293.1499938964844,293.1499938964844,281.54998779296875,35818.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893404603004456,1.0,0.0,0.0,3.6068060398101807,3.6068294048309326,8.680382279635523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.7275390625,0.0,1484.30224609375,1895.4371337890625,0.0,3304.038818359375,0.8955586552619934,1.0,0.0,3.0,1.0,0.0
12220560,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9990000128746032,0.6969765424728394,0.5261169075965881,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.8625076413154602,0.3764538168907165,0.3575146794319153,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8311346769332886,0.334354430437088,0.2351832538843155,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7820153832435608,0.2773388922214508,0.2647368907928467,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7210112810134888,0.2144951671361923,0.9758899807929992,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,295.8534545898437,297.3056640625,285.2832336425781,1.0,0.5370045304298401,0.5424596071243286,0.5424596071243286,1.0,1.0,-2.832778215408325,1.1104079484939575,1.7223702669143677,0.472600907087326,0.8956730365753174,0.8956730365753174,0.0,134.5241241455078,142.0,36436.625,0.0,1942.478759765625,1.0,281.5414733886719,283.9480285644531,291.3324890136719,293.6332397460937,293.1499938964844,293.1499938964844,281.8500061035156,35685.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866794109344482,1.0,0.0,0.0,3.613844871520996,3.613868474960327,8.714296200196259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.57763671875,0.0,1490.9881591796875,1895.4371337890625,0.0,3279.14013671875,0.8970001339912415,1.0,0.0,3.0,1.0,0.0
12220620,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.70282381772995,0.5266577005386353,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657858967781067,0.3812740743160248,0.3619923591613769,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328962922096252,0.3370651304721832,0.2370322048664093,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842326164245605,0.2800110876560211,0.2672133147716522,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224639058113098,0.2161749005317688,0.9831923842430116,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,295.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402260422706604,0.5409801006317139,0.5409801006317139,1.0,1.0,-2.852780818939209,1.1169226169586182,1.7358583211898804,0.4746330678462982,0.9044508337974548,0.9044508337974548,0.0,135.4377899169922,145.0,35764.453125,0.0,1979.1741943359373,1.0,281.8415222167969,284.1895446777344,291.3110656738281,293.5697937011719,293.1499938964844,293.1499938964844,281.54998779296875,35396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776760101318359,1.0,0.0,0.0,3.635617256164551,3.635641098022461,8.819615118227375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.4873046875,0.0,1512.72900390625,1895.4371337890625,0.0,3194.797119140625,0.9016653895378112,1.0,0.0,3.0,1.0,0.0
12220680,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.70282381772995,0.5266577005386353,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657858967781067,0.3812740743160248,0.3619923591613769,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328962922096252,0.3370651304721832,0.2370322048664093,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842326164245605,0.2800110876560211,0.2672133147716522,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224639058113098,0.2161749005317688,0.9831923842430116,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,295.86346435546875,297.3335266113281,285.4858093261719,1.0,0.5402260422706604,0.5409801006317139,0.5409801006317139,1.0,1.0,-2.852780818939209,1.1169226169586182,1.7358583211898804,0.4746330678462982,0.9044508337974548,0.9044508337974548,0.0,135.4377899169922,145.0,35764.453125,0.0,1979.1741943359373,1.0,281.8415222167969,284.1895446777344,291.3110656738281,293.5697937011719,293.1499938964844,293.1499938964844,281.54998779296875,35396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776760101318359,1.0,0.0,0.0,3.635617256164551,3.635641098022461,8.819615118227375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.4873046875,0.0,1512.72900390625,1895.4371337890625,0.0,3194.797119140625,0.9016653895378112,1.0,0.0,3.0,1.0,0.0
12220740,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051278948783875,0.5302870869636536,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668777346611023,0.3849218487739563,0.3658666610717773,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325880765914917,0.3384961485862732,0.2383821606636047,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844132781028748,0.2817725539207458,0.2692359685897827,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222395539283752,0.2171451598405838,0.988983988761902,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,295.85723876953125,297.3337097167969,285.3085327148437,1.0,0.5440264940261841,0.5395005941390991,0.5395005941390991,1.0,1.0,-2.8728184700012207,1.1233952045440674,1.749423265457153,0.4767152965068817,0.9078406691551208,0.9078406691551208,0.0,137.33140563964844,148.0,36836.84375,0.0,2021.177490234375,1.0,281.557861328125,283.9690246582031,291.3861083984375,293.78192138671875,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971494436264038,1.0,0.0,0.0,3.655930757522583,3.655954837799072,8.918447065298096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.74267578125,0.0,1535.8470458984375,1895.4371337890625,0.0,3376.998779296875,0.90623539686203,1.0,0.0,3.0,1.0,0.0
12220800,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051278948783875,0.5302870869636536,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.8668777346611023,0.3849218487739563,0.3658666610717773,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325880765914917,0.3384961485862732,0.2383821606636047,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844132781028748,0.2817725539207458,0.2692359685897827,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222395539283752,0.2171451598405838,0.988983988761902,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,295.85723876953125,297.3337097167969,285.3085327148437,1.0,0.5440264940261841,0.5395005941390991,0.5395005941390991,1.0,1.0,-2.8728184700012207,1.1233952045440674,1.749423265457153,0.4767152965068817,0.9078406691551208,0.9078406691551208,0.0,137.33140563964844,148.0,36836.84375,0.0,2021.177490234375,1.0,281.557861328125,283.9690246582031,291.3861083984375,293.78192138671875,293.1499938964844,293.1499938964844,281.25,35475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971494436264038,1.0,0.0,0.0,3.655930757522583,3.655954837799072,8.918447065298096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.74267578125,0.0,1535.8470458984375,1895.4371337890625,0.0,3376.998779296875,0.90623539686203,1.0,0.0,3.0,1.0,0.0
12220860,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035806179046631,0.5376829504966736,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649253249168396,0.3873369693756103,0.368468314409256,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293531537055969,0.3385765850543976,0.2386996746063232,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816715836524963,0.2824815213680267,0.2702085375785827,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.719444215297699,0.2171712070703506,0.9904845356941224,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,295.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478366017341614,0.5376759767532349,0.5376759767532349,1.0,1.0,-2.888193368911743,1.1272971630096436,1.76089608669281,0.4772681891918182,0.9084330201148988,0.9084330201148988,0.0,140.2578887939453,151.0,37883.42578125,0.0,2061.026123046875,1.0,281.2581481933594,283.72869873046875,291.3686218261719,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173930883407592,1.0,0.0,0.0,3.6692628860473633,3.669286966323853,8.983610655377561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.767578125,0.0,1552.1417236328125,1895.4371337890625,0.0,3565.080810546875,0.9093382954597472,1.0,0.0,3.0,1.0,0.0
12220920,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035806179046631,0.5376829504966736,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649253249168396,0.3873369693756103,0.368468314409256,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293531537055969,0.3385765850543976,0.2386996746063232,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7816715836524963,0.2824815213680267,0.2702085375785827,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.719444215297699,0.2171712070703506,0.9904845356941224,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,295.83599853515625,297.3080749511719,285.1140441894531,1.0,0.5478366017341614,0.5376759767532349,0.5376759767532349,1.0,1.0,-2.888193368911743,1.1272971630096436,1.76089608669281,0.4772681891918182,0.9084330201148988,0.9084330201148988,0.0,140.2578887939453,151.0,37883.42578125,0.0,2061.026123046875,1.0,281.2581481933594,283.72869873046875,291.3686218261719,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173930883407592,1.0,0.0,0.0,3.6692628860473633,3.669286966323853,8.983610655377561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.767578125,0.0,1552.1417236328125,1895.4371337890625,0.0,3565.080810546875,0.9093382954597472,1.0,0.0,3.0,1.0,0.0
12220980,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989590525627136,0.5468050837516785,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615838289260864,0.3891035914421081,0.3703713417053222,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247722387313843,0.3379673063755035,0.2384597361087799,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775334119796753,0.2825867235660553,0.2705443501472473,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.715261697769165,0.2166347652673721,0.989147961139679,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,295.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514413714408875,0.5358513593673706,0.5358513593673706,1.0,1.0,-2.899956703186035,1.1295738220214844,1.7703828811645508,0.4769834578037262,0.9064579606056212,0.9064579606056212,0.0,143.640380859375,154.0,38894.609375,0.0,2097.436279296875,1.0,280.95806884765625,283.4907531738281,291.32647705078125,293.8734436035156,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332955479621888,1.0,0.0,0.0,3.674094200134277,3.6741185188293457,9.00728480246471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.958984375,0.0,1559.299560546875,1895.4371337890625,0.0,3711.31103515625,0.9105730056762696,1.0,0.0,3.0,1.0,0.0
12221040,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989590525627136,0.5468050837516785,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615838289260864,0.3891035914421081,0.3703713417053222,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247722387313843,0.3379673063755035,0.2384597361087799,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775334119796753,0.2825867235660553,0.2705443501472473,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.715261697769165,0.2166347652673721,0.989147961139679,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,295.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514413714408875,0.5358513593673706,0.5358513593673706,1.0,1.0,-2.899956703186035,1.1295738220214844,1.7703828811645508,0.4769834578037262,0.9064579606056212,0.9064579606056212,0.0,143.640380859375,154.0,38894.609375,0.0,2097.436279296875,1.0,280.95806884765625,283.4907531738281,291.32647705078125,293.8734436035156,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332955479621888,1.0,0.0,0.0,3.674094200134277,3.6741185188293457,9.00728480246471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.958984375,0.0,1559.299560546875,1895.4371337890625,0.0,3711.31103515625,0.9105730056762696,1.0,0.0,3.0,1.0,0.0
12221100,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.695704996585846,0.5515260100364685,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.859781801700592,0.3898652791976928,0.3712056875228882,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223429322242737,0.3375428020954132,0.2382509559392929,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7753130793571472,0.2825173437595367,0.2705905735492706,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7129546999931335,0.2162484228610992,0.987941563129425,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,295.8011169433594,297.2613220214844,284.7787475585937,1.0,0.5531527996063232,0.5349390506744385,0.5349390506744385,1.0,1.0,-2.90498948097229,1.130329728126526,1.7746597528457642,0.4766402840614319,0.904061496257782,0.904061496257782,0.0,145.3703155517578,154.0,39903.39453125,0.0,2114.5,1.0,280.7006530761719,283.3142395019531,291.3326721191406,293.986328125,293.1499938964844,293.1499938964844,280.6499938964844,36022.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424301981925964,1.0,0.0,0.0,3.6732664108276367,3.673290491104126,9.00322561392386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.89794921875,0.0,1559.37841796875,1895.4371337890625,0.0,3794.5185546875,0.9104452133178712,1.0,0.0,3.0,1.0,0.0
12221160,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.6919360160827637,0.5564596652984619,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.8578014969825745,0.3905366659164428,0.3719073235988617,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8197270035743713,0.3370323479175567,0.2379460334777832,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.7729154825210571,0.2823638319969177,0.270523190498352,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7103946208953857,0.2157609611749649,0.9861980080604552,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,295.7926940917969,297.2498474121094,284.7431945800781,1.0,0.5547881722450256,0.5340895056724548,0.5340895056724548,1.0,1.0,-2.909220933914185,1.1308211088180542,1.77839994430542,0.4762135446071625,0.902212381362915,0.902212381362915,0.0,147.153564453125,157.0,40062.7109375,0.0,2130.521240234375,1.0,280.6581115722656,283.26953125,291.29266357421875,293.90594482421875,293.1499938964844,293.1499938964844,280.3500061035156,36133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465854167938232,1.0,0.0,0.0,3.669776916503906,3.669801235198975,8.986128818833095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.3955078125,0.0,1556.2899169921875,1895.4371337890625,0.0,3832.149169921875,0.9097735285758972,1.0,0.0,3.0,1.0,0.0
12221220,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833692193031311,0.566321611404419,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8538742065429688,0.3917314112186432,0.3732154667377472,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144647479057312,0.3358995616436004,0.2372873425483703,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.768134593963623,0.2819205820560455,0.2702851295471191,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049462199211121,0.2145559936761856,0.9818016290664672,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,295.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578634142875671,0.5323904156684875,0.5323904156684875,1.0,1.0,-2.9162871837615967,1.1311893463134766,1.78509783744812,0.4750491082668304,0.8955919742584229,0.8955919742584229,0.0,150.7083282470703,145.0,41156.734375,0.0,2160.244384765625,1.0,280.358154296875,283.0511474609375,291.2680358886719,293.9474182128906,293.1499938964844,293.1499938964844,280.6499938964844,36400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589596390724182,1.0,0.0,0.0,3.655611515045166,3.6556358337402335,8.91688955562131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.251953125,0.0,1542.418701171875,1895.4371337890625,0.0,3943.306640625,0.9067866206169128,1.0,0.0,3.0,1.0,0.0
12221280,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833692193031311,0.566321611404419,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.8538742065429688,0.3917314112186432,0.3732154667377472,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144647479057312,0.3358995616436004,0.2372873425483703,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.768134593963623,0.2819205820560455,0.2702851295471191,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.7049462199211121,0.2145559936761856,0.9818016290664672,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,295.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578634142875671,0.5323904156684875,0.5323904156684875,1.0,1.0,-2.9162871837615967,1.1311893463134766,1.78509783744812,0.4750491082668304,0.8955919742584229,0.8955919742584229,0.0,150.7083282470703,145.0,41156.734375,0.0,2160.244384765625,1.0,280.358154296875,283.0511474609375,291.2680358886719,293.9474182128906,293.1499938964844,293.1499938964844,280.6499938964844,36400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589596390724182,1.0,0.0,0.0,3.655611515045166,3.6556358337402335,8.91688955562131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.251953125,0.0,1542.418701171875,1895.4371337890625,0.0,3943.306640625,0.9067866206169128,1.0,0.0,3.0,1.0,0.0
12221340,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783220767974854,0.5628026723861694,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.856906533241272,0.3940210342407226,0.3749498724937439,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157631754875183,0.3359475433826446,0.2369926869869232,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697538137435913,0.2822848558425903,0.2702972888946533,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054112553596497,0.213884100317955,0.9775294661521912,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,295.7789001464844,297.23046875,284.737548828125,1.0,0.5555570721626282,0.530691385269165,0.530691385269165,1.0,1.0,-2.9086859226226807,1.125207543373108,1.7834783792495728,0.4709934592247009,0.894151508808136,0.894151508808136,0.0,149.2503662109375,133.0,40017.0234375,0.0,2140.026611328125,1.0,280.6421813964844,283.2649230957031,291.15625,293.7012023925781,293.1499938964844,293.1499938964844,280.95001220703125,36316.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452995657920836,1.0,0.0,0.0,3.643103837966919,3.643127679824829,8.855975011101691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5048828125,0.0,1527.869873046875,1895.4371337890625,0.0,3820.519775390625,0.9039621353149414,1.0,0.0,3.0,1.0,0.0
12221400,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6783220767974854,0.5628026723861694,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.856906533241272,0.3940210342407226,0.3749498724937439,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157631754875183,0.3359475433826446,0.2369926869869232,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697538137435913,0.2822848558425903,0.2702972888946533,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054112553596497,0.213884100317955,0.9775294661521912,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,295.7789001464844,297.23046875,284.737548828125,1.0,0.5555570721626282,0.530691385269165,0.530691385269165,1.0,1.0,-2.9086859226226807,1.125207543373108,1.7834783792495728,0.4709934592247009,0.894151508808136,0.894151508808136,0.0,149.2503662109375,133.0,40017.0234375,0.0,2140.026611328125,1.0,280.6421813964844,283.2649230957031,291.15625,293.7012023925781,293.1499938964844,293.1499938964844,280.95001220703125,36316.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452995657920836,1.0,0.0,0.0,3.643103837966919,3.643127679824829,8.855975011101691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5048828125,0.0,1527.869873046875,1895.4371337890625,0.0,3820.519775390625,0.9039621353149414,1.0,0.0,3.0,1.0,0.0
12221460,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795219779014587,0.5477306842803955,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.866746187210083,0.3974126279354095,0.3777299523353576,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233397006988525,0.337170273065567,0.2375327795743942,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776510715484619,0.2835626602172851,0.271122932434082,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118682265281677,0.2141170501708984,0.9766790866851808,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,295.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501848459243774,0.5292535424232483,0.5292535424232483,1.0,1.0,-2.894535541534424,1.1168280839920044,1.7777074575424194,0.4658326804637909,0.8951761722564697,0.8951761722564697,0.0,143.75111389160156,136.0,38780.64453125,0.0,2088.9033203125,1.0,280.9416809082031,283.48760986328125,291.12042236328125,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36137.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278565645217896,1.0,0.0,0.0,3.63736891746521,3.63739275932312,8.828114914649632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.84619140625,0.0,1520.1875,1895.4371337890625,0.0,3661.47900390625,0.9025642275810242,1.0,0.0,3.0,1.0,0.0
12221520,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6795219779014587,0.5477306842803955,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.866746187210083,0.3974126279354095,0.3777299523353576,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233397006988525,0.337170273065567,0.2375327795743942,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776510715484619,0.2835626602172851,0.271122932434082,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118682265281677,0.2141170501708984,0.9766790866851808,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,295.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501848459243774,0.5292535424232483,0.5292535424232483,1.0,1.0,-2.894535541534424,1.1168280839920044,1.7777074575424194,0.4658326804637909,0.8951761722564697,0.8951761722564697,0.0,143.75111389160156,136.0,38780.64453125,0.0,2088.9033203125,1.0,280.9416809082031,283.48760986328125,291.12042236328125,293.5709228515625,293.1499938964844,293.1499938964844,281.25,36137.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278565645217896,1.0,0.0,0.0,3.63736891746521,3.63739275932312,8.828114914649632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.84619140625,0.0,1520.1875,1895.4371337890625,0.0,3661.47900390625,0.9025642275810242,1.0,0.0,3.0,1.0,0.0
12221580,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845247149467468,0.5372880697250366,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751099705696106,0.40147265791893,0.3812668621540069,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294773101806641,0.3390511274337768,0.2386393547058105,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842440009117126,0.2854270040988922,0.2726184129714966,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170812487602234,0.2150801718235016,0.9795963168144226,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,295.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481854677200317,0.5278157591819763,0.5278157591819763,1.0,1.0,-2.892848014831543,1.1138339042663574,1.7790141105651855,0.4629533886909485,0.898826003074646,0.898826003074646,0.0,140.31430053710938,139.0,37838.8359375,0.0,2069.1435546875,1.0,281.2416381835937,283.7235717773437,291.1160583496094,293.4969787597656,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116807579994202,1.0,0.0,0.0,3.640171051025391,3.640194892883301,8.841722092256532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.45556640625,0.0,1521.5533447265625,1895.4371337890625,0.0,3512.195068359375,0.9030348658561708,1.0,0.0,3.0,1.0,0.0
12221640,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6845247149467468,0.5372880697250366,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751099705696106,0.40147265791893,0.3812668621540069,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294773101806641,0.3390511274337768,0.2386393547058105,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842440009117126,0.2854270040988922,0.2726184129714966,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170812487602234,0.2150801718235016,0.9795963168144226,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,295.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481854677200317,0.5278157591819763,0.5278157591819763,1.0,1.0,-2.892848014831543,1.1138339042663574,1.7790141105651855,0.4629533886909485,0.898826003074646,0.898826003074646,0.0,140.31430053710938,139.0,37838.8359375,0.0,2069.1435546875,1.0,281.2416381835937,283.7235717773437,291.1160583496094,293.4969787597656,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116807579994202,1.0,0.0,0.0,3.640171051025391,3.640194892883301,8.841722092256532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.45556640625,0.0,1521.5533447265625,1895.4371337890625,0.0,3512.195068359375,0.9030348658561708,1.0,0.0,3.0,1.0,0.0
12221700,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.6873688697814941,0.53387850522995,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8785141706466675,0.4036697447299957,0.3832111954689026,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318483233451843,0.3401391804218292,0.2393122315406799,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868515253067017,0.2865027487277984,0.2735274732112884,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7191097140312195,0.2157368510961532,0.9820340275764464,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,295.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480445027351379,0.5270968079566956,0.5270968079566956,1.0,1.0,-2.895914077758789,1.1139960289001465,1.781917929649353,0.4623691737651825,0.9022436141967772,0.9022436141967772,0.0,139.3446502685547,139.0,37072.8984375,0.0,2069.491455078125,1.0,281.4985046386719,283.9101867675781,291.0932922363281,293.3748474121094,293.1499938964844,293.1499938964844,281.54998779296875,35762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021779298782348,1.0,0.0,0.0,3.64503026008606,3.6450541019439697,8.865343374964141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.9892578125,0.0,1525.87158203125,1895.4371337890625,0.0,3423.87744140625,0.9040595293045044,1.0,0.0,3.0,1.0,0.0
12221760,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9990000128746032,0.690352201461792,0.5312026143074036,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.8816767334938049,0.405992329120636,0.38533815741539,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340163826942444,0.3413422703742981,0.2401108294725418,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.7892495393753052,0.2876828610897064,0.2745829224586487,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7209700345993042,0.2164970636367797,0.9851438999176024,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,295.8134765625,297.2666015625,285.3053894042969,1.0,0.5483870506286621,0.5264931917190552,0.5264931917190552,1.0,1.0,-2.901216745376587,1.1152827739715576,1.7859339714050293,0.4624109864234924,0.9051715731620787,0.9051715731620787,0.0,138.69813537597656,142.0,37046.54296875,0.0,2075.182861328125,1.0,281.54180908203125,283.9629211425781,291.1238098144531,293.4515380859375,293.1499938964844,293.1499938964844,281.25,35644.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982128500938416,1.0,0.0,0.0,3.65271520614624,3.6527390480041504,8.902765102902777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.22705078125,0.0,1533.526611328125,1895.4371337890625,0.0,3386.919677734375,0.9056622982025146,1.0,0.0,3.0,1.0,0.0
12221820,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929407715797424,0.5301082730293274,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850711584091187,0.4093660116195678,0.3888973593711853,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.835696816444397,0.3424249589443207,0.241165816783905,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914135456085205,0.2891026735305786,0.2762127816677093,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224895358085632,0.2172751128673553,0.989746391773224,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,295.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500338673591614,0.5252858400344849,0.5252858400344849,1.0,1.0,-2.912940263748169,1.1183267831802368,1.794613480567932,0.4628217816352844,0.906121015548706,0.906121015548706,0.0,138.79983520507812,145.0,38056.015625,0.0,2095.421630859375,1.0,281.2577514648437,283.7434387207031,291.2311096191406,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139222502708436,1.0,0.0,0.0,3.6633472442626953,3.663371324539185,8.954667123362015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.400390625,0.0,1546.0806884765625,1895.4371337890625,0.0,3532.967529296875,0.9080749750137328,1.0,0.0,3.0,1.0,0.0
12221880,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929407715797424,0.5301082730293274,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850711584091187,0.4093660116195678,0.3888973593711853,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.835696816444397,0.3424249589443207,0.241165816783905,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914135456085205,0.2891026735305786,0.2762127816677093,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224895358085632,0.2172751128673553,0.989746391773224,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,295.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500338673591614,0.5252858400344849,0.5252858400344849,1.0,1.0,-2.912940263748169,1.1183267831802368,1.794613480567932,0.4628217816352844,0.906121015548706,0.906121015548706,0.0,138.79983520507812,145.0,38056.015625,0.0,2095.421630859375,1.0,281.2577514648437,283.7434387207031,291.2311096191406,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139222502708436,1.0,0.0,0.0,3.6633472442626953,3.663371324539185,8.954667123362015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.400390625,0.0,1546.0806884765625,1895.4371337890625,0.0,3532.967529296875,0.9080749750137328,1.0,0.0,3.0,1.0,0.0
12221940,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911571621894836,0.5342473387718201,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845133781433105,0.4115270376205444,0.3912116289138794,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337550759315491,0.3422212600708008,0.2412445396184921,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899384498596191,0.2895227968692779,0.2768600881099701,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208644151687622,0.2171479016542434,0.9903284907341005,284.9370422363281,284.95001220703125,298.75,288.1817932128906,295.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522986650466919,0.5240785479545593,0.5240785479545593,1.0,1.0,-2.922271728515625,1.120325803756714,1.8019459247589111,0.4627171456813812,0.9043521881103516,0.9043521881103516,0.0,140.46185302734375,148.0,39076.1953125,0.0,2119.513671875,1.0,280.9580993652344,283.5077514648437,291.2497253417969,293.793212890625,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312342405319214,1.0,0.0,0.0,3.666841983795166,3.6668663024902335,8.971761076281837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.78857421875,0.0,1551.4100341796875,1895.4371337890625,0.0,3692.44921875,0.9089782238006592,1.0,0.0,3.0,1.0,0.0
12222000,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911571621894836,0.5342473387718201,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845133781433105,0.4115270376205444,0.3912116289138794,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337550759315491,0.3422212600708008,0.2412445396184921,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899384498596191,0.2895227968692779,0.2768600881099701,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208644151687622,0.2171479016542434,0.9903284907341005,284.9370422363281,284.95001220703125,298.75,288.1817932128906,295.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522986650466919,0.5240785479545593,0.5240785479545593,1.0,1.0,-2.922271728515625,1.120325803756714,1.8019459247589111,0.4627171456813812,0.9043521881103516,0.9043521881103516,0.0,140.46185302734375,148.0,39076.1953125,0.0,2119.513671875,1.0,280.9580993652344,283.5077514648437,291.2497253417969,293.793212890625,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312342405319214,1.0,0.0,0.0,3.666841983795166,3.6668663024902335,8.971761076281837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.78857421875,0.0,1551.4100341796875,1895.4371337890625,0.0,3692.44921875,0.9089782238006592,1.0,0.0,3.0,1.0,0.0
12222060,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861284971237183,0.5411871671676636,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819044232368469,0.4130860567092895,0.3928785324096679,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299636244773865,0.3414041697978973,0.2408250421285629,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865247130393982,0.2893974483013153,0.2769359946250915,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174158096313477,0.2164357453584671,0.9881405234336852,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,295.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547889471054077,0.5224564075469971,0.5224564075469971,1.0,1.0,-2.9295756816864014,1.120771884918213,1.8088037967681885,0.4614986777305603,0.9002043008804321,0.9002043008804321,0.0,142.952880859375,151.0,40167.75,0.0,2144.421630859375,1.0,280.6581420898437,283.2821350097656,291.2459716796875,293.8581848144531,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453339576721193,1.0,0.0,0.0,3.6618669033050537,3.661890983581543,8.947431524575222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.22314453125,0.0,1547.542724609375,1895.4371337890625,0.0,3820.8310546875,0.9080178141593932,1.0,0.0,3.0,1.0,0.0
