time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222120,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861284971237183,0.5411871671676636,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819044232368469,0.4130860567092895,0.3928785324096679,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299636244773865,0.3414041697978973,0.2408250421285629,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865247130393982,0.2893974483013153,0.2769359946250915,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174158096313477,0.2164357453584671,0.9881405234336852,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,295.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547889471054077,0.5224564075469971,0.5224564075469971,1.0,1.0,-2.9295756816864014,1.120771884918213,1.8088037967681885,0.4614986777305603,0.9002043008804321,0.9002043008804321,0.0,142.952880859375,151.0,40167.75,0.0,2144.421630859375,1.0,280.6581420898437,283.2821350097656,291.2459716796875,293.8581848144531,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453339576721193,1.0,0.0,0.0,3.6618669033050537,3.661890983581543,8.947431524575222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.22314453125,0.0,1547.542724609375,1895.4371337890625,0.0,3820.8310546875,0.9080178141593932,1.0,0.0,3.0,1.0,0.0
12222180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788381934165955,0.549527108669281,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783376216888428,0.4143163561820984,0.3942102491855621,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253378868103027,0.3402944505214691,0.2401758432388305,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821947336196899,0.2889693975448608,0.2767023146152496,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128849625587463,0.2153174877166748,0.9840714931488036,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,295.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573105216026306,0.5208342671394348,0.5208342671394348,1.0,1.0,-2.9352502822875977,1.1204713582992554,1.814779043197632,0.4598943889141083,0.8937669992446899,0.8937669992446899,0.0,145.86590576171875,154.0,41280.78125,0.0,2168.7509765625,1.0,280.3581848144531,283.0652160644531,291.2455139160156,293.92535400390625,293.1499938964844,293.1499938964844,280.6499938964844,36403.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576888680458068,1.0,0.0,0.0,3.647537708282471,3.64756178855896,8.877544814822613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.19873046875,0.0,1533.447998046875,1895.4371337890625,0.0,3931.95751953125,0.9049859642982484,1.0,0.0,3.0,1.0,0.0
12222240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788381934165955,0.549527108669281,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783376216888428,0.4143163561820984,0.3942102491855621,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253378868103027,0.3402944505214691,0.2401758432388305,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821947336196899,0.2889693975448608,0.2767023146152496,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128849625587463,0.2153174877166748,0.9840714931488036,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,295.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573105216026306,0.5208342671394348,0.5208342671394348,1.0,1.0,-2.9352502822875977,1.1204713582992554,1.814779043197632,0.4598943889141083,0.8937669992446899,0.8937669992446899,0.0,145.86590576171875,154.0,41280.78125,0.0,2168.7509765625,1.0,280.3581848144531,283.0652160644531,291.2455139160156,293.92535400390625,293.1499938964844,293.1499938964844,280.6499938964844,36403.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576888680458068,1.0,0.0,0.0,3.647537708282471,3.64756178855896,8.877544814822613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.19873046875,0.0,1533.447998046875,1895.4371337890625,0.0,3931.95751953125,0.9049859642982484,1.0,0.0,3.0,1.0,0.0
12222300,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6755645275115967,0.553661584854126,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8766655921936035,0.4153029322624206,0.3949519097805023,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.823138952255249,0.3401212990283966,0.2399169504642486,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801206111907959,0.2890098989009857,0.2766231894493103,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105544209480286,0.2148959040641784,0.9818856120109558,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,295.84234619140625,297.2279357910156,284.71759033203125,1.0,0.5585741400718689,0.5200231671333313,0.5200231671333313,1.0,1.0,-2.938075065612793,1.1203086376190186,1.817766547203064,0.459042489528656,0.8934060335159302,0.8934060335159302,0.0,147.32391357421875,154.0,40396.2890625,0.0,2180.937744140625,1.0,280.6012268066406,283.2349548339844,291.1642150878906,293.6965026855469,293.1499938964844,293.1499938964844,280.6499938964844,36358.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496362805366516,1.0,0.0,0.0,3.640486478805542,3.6405105590820312,8.843255159263208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.27587890625,0.0,1525.287109375,1895.4371337890625,0.0,3859.684814453125,0.9034375548362732,1.0,0.0,3.0,1.0,0.0
12222360,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6731234192848206,0.5568939447402954,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8758465647697449,0.4167215228080749,0.3961631953716278,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8217471837997437,0.3403973281383514,0.240011915564537,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7788286209106445,0.2893843650817871,0.2768875956535339,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7088790535926819,0.2147370874881744,0.9808754920959472,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,295.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599300861358643,0.5192757844924927,0.5192757844924927,1.0,1.0,-2.9426307678222656,1.1209741830825806,1.821656584739685,0.4586206972599029,0.8927171230316162,0.8927171230316162,0.0,148.56028747558594,142.0,40313.734375,0.0,2195.036865234375,1.0,280.6422424316406,283.2890014648437,291.1576538085937,293.7095642089844,293.1499938964844,293.1499938964844,280.95001220703125,36299.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440035223960876,1.0,0.0,0.0,3.635521173477173,3.635545015335083,8.819147865324339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.49609375,0.0,1519.35107421875,1895.4371337890625,0.0,3808.783935546875,0.902259886264801,1.0,0.0,3.0,1.0,0.0
12222420,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713306903839111,0.5499841570854187,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.881848931312561,0.4202702343463897,0.3991910815238952,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.825665295124054,0.3417004644870758,0.2406825423240661,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831043601036072,0.2907223701477051,0.277876079082489,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118507027626038,0.2149637937545776,0.980625569820404,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,295.86627197265625,297.236083984375,284.9588317871094,1.0,0.557680606842041,0.5177809000015259,0.5177809000015259,1.0,1.0,-2.9396772384643555,1.1171575784683228,1.8225195407867432,0.4556288123130798,0.8944339752197266,0.8944339752197266,0.0,146.1862335205078,130.0,39298.83984375,0.0,2178.013427734375,1.0,280.9416198730469,283.5260314941406,291.1476135253906,293.6195373535156,293.1499938964844,293.1499938964844,281.25,36092.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277104139328004,1.0,0.0,0.0,3.631382703781128,3.631406545639038,8.799081001598097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.94189453125,0.0,1513.2452392578125,1895.4371337890625,0.0,3660.136962890625,0.9011984467506408,1.0,0.0,3.0,1.0,0.0
12222480,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713306903839111,0.5499841570854187,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.881848931312561,0.4202702343463897,0.3991910815238952,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.825665295124054,0.3417004644870758,0.2406825423240661,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831043601036072,0.2907223701477051,0.277876079082489,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118507027626038,0.2149637937545776,0.980625569820404,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,295.86627197265625,297.236083984375,284.9588317871094,1.0,0.557680606842041,0.5177809000015259,0.5177809000015259,1.0,1.0,-2.9396772384643555,1.1171575784683228,1.8225195407867432,0.4556288123130798,0.8944339752197266,0.8944339752197266,0.0,146.1862335205078,130.0,39298.83984375,0.0,2178.013427734375,1.0,280.9416198730469,283.5260314941406,291.1476135253906,293.6195373535156,293.1499938964844,293.1499938964844,281.25,36092.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277104139328004,1.0,0.0,0.0,3.631382703781128,3.631406545639038,8.799081001598097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.94189453125,0.0,1513.2452392578125,1895.4371337890625,0.0,3660.136962890625,0.9011984467506408,1.0,0.0,3.0,1.0,0.0
12222540,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744647026062012,0.5328919887542725,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941569328308105,0.424436092376709,0.4027627110481262,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349855542182922,0.3436302244663238,0.2417724579572677,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930312156677246,0.2926043272018432,0.2793199419975281,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197194695472717,0.2158475816249847,0.9828466176986694,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,295.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525469183921814,0.5162860751152039,0.5162860751152039,1.0,1.0,-2.9291465282440186,1.1101411581039429,1.8190054893493648,0.4509780704975128,0.8986931443214417,0.8986931443214417,0.0,140.29310607910156,133.0,38349.2890625,0.0,2130.440185546875,1.0,281.2416076660156,283.7596435546875,291.1616516113281,293.571044921875,293.1499938964844,293.1499938964844,281.54998779296875,35847.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133438467979432,1.0,0.0,0.0,3.636398077011109,3.6364219188690186,8.823403163660259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.447265625,0.0,1516.95263671875,1895.4371337890625,0.0,3527.609375,0.9021509289741516,1.0,0.0,3.0,1.0,0.0
12222600,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744647026062012,0.5328919887542725,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941569328308105,0.424436092376709,0.4027627110481262,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349855542182922,0.3436302244663238,0.2417724579572677,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930312156677246,0.2926043272018432,0.2793199419975281,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197194695472717,0.2158475816249847,0.9828466176986694,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,295.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525469183921814,0.5162860751152039,0.5162860751152039,1.0,1.0,-2.9291465282440186,1.1101411581039429,1.8190054893493648,0.4509780704975128,0.8986931443214417,0.8986931443214417,0.0,140.29310607910156,133.0,38349.2890625,0.0,2130.440185546875,1.0,281.2416076660156,283.7596435546875,291.1616516113281,293.571044921875,293.1499938964844,293.1499938964844,281.54998779296875,35847.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133438467979432,1.0,0.0,0.0,3.636398077011109,3.6364219188690186,8.823403163660259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.447265625,0.0,1516.95263671875,1895.4371337890625,0.0,3527.609375,0.9021509289741516,1.0,0.0,3.0,1.0,0.0
12222660,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.6775481104850769,0.5261460542678833,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.8996281027793884,0.4267700612545013,0.4047869145870209,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8390688896179199,0.3447859287261963,0.2424576431512832,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7973980903625488,0.2937340438365936,0.2802316546440124,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7231172919273376,0.2165243327617645,0.9850882887840272,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,295.89825439453125,297.25738525390625,285.3042297363281,1.0,0.551347017288208,0.5156381726264954,0.5156381726264954,1.0,1.0,-2.9280691146850586,1.1085808277130127,1.819488406181336,0.4494443237781524,0.9024935960769652,0.9024935960769652,0.0,138.12258911132812,133.0,37536.78125,0.0,2117.779052734375,1.0,281.5020446777344,283.9473571777344,291.1438293457031,293.45513916015625,293.1499938964844,293.1499938964844,281.54998779296875,35698.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040871262550354,1.0,0.0,0.0,3.64265513420105,3.64267897605896,8.853793929120002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.40625,0.0,1522.76123046875,1895.4371337890625,0.0,3441.652099609375,0.9034817814826964,1.0,0.0,3.0,1.0,0.0
12222720,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6806744337081909,0.5213406085968018,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.9040526747703552,0.4290381371974945,0.4068439304828644,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423330783843994,0.3459538519382477,0.2432182878255844,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008852005004883,0.294873297214508,0.2812276482582092,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258369326591492,0.2172673642635345,0.9879701733589172,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,295.9091796875,297.26513671875,285.3431091308594,1.0,0.5508479475975037,0.5150401592254639,0.5150401592254639,1.0,1.0,-2.930336236953736,1.1085145473480225,1.821821689605713,0.4487906098365783,0.90550434589386,0.90550434589386,0.0,136.71299743652344,136.0,37496.37890625,0.0,2114.60546875,1.0,281.54168701171875,283.9935302734375,291.1770324707031,293.5315856933594,293.1499938964844,293.1499938964844,281.25,35588.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006896018981934,1.0,0.0,0.0,3.651028633117676,3.651052713394165,8.894546112969692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.10791015625,0.0,1531.234619140625,1895.4371337890625,0.0,3410.01171875,0.9052459001541138,1.0,0.0,3.0,1.0,0.0
12222780,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840925216674805,0.5166334509849548,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098491072654724,0.4324288070201874,0.4103933870792389,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.845902681350708,0.3470432460308075,0.2442510277032852,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049250245094299,0.2962873578071594,0.2828145623207092,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289185523986816,0.2180996090173721,0.992580771446228,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,295.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511752963066101,0.5137941837310791,0.5137941837310791,1.0,1.0,-2.9376351833343506,1.1094324588775637,1.828202724456787,0.4480533301830292,0.9068987369537354,0.9068987369537354,0.0,135.54356384277344,139.0,38478.1640625,0.0,2121.211669921875,1.0,281.2577819824219,283.77099609375,291.2878723144531,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163983464241028,1.0,0.0,0.0,3.663656711578369,3.6636807918548575,8.956180295172089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.39013671875,0.0,1546.026123046875,1895.4371337890625,0.0,3555.8837890625,0.9081068634986876,1.0,0.0,3.0,1.0,0.0
12222840,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840925216674805,0.5166334509849548,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098491072654724,0.4324288070201874,0.4103933870792389,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.845902681350708,0.3470432460308075,0.2442510277032852,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049250245094299,0.2962873578071594,0.2828145623207092,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7289185523986816,0.2180996090173721,0.992580771446228,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,295.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511752963066101,0.5137941837310791,0.5137941837310791,1.0,1.0,-2.9376351833343506,1.1094324588775637,1.828202724456787,0.4480533301830292,0.9068987369537354,0.9068987369537354,0.0,135.54356384277344,139.0,38478.1640625,0.0,2121.211669921875,1.0,281.2577819824219,283.77099609375,291.2878723144531,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163983464241028,1.0,0.0,0.0,3.663656711578369,3.6636807918548575,8.956180295172089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.39013671875,0.0,1546.026123046875,1895.4371337890625,0.0,3555.8837890625,0.9081068634986876,1.0,0.0,3.0,1.0,0.0
12222900,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6841780543327332,0.5168151259422302,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9107860922813416,0.4336168467998504,0.4116798639297485,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459640741348267,0.3470610976219177,0.244392454624176,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052387833595276,0.296590656042099,0.2832367122173309,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290321588516235,0.2181600481271743,0.9934317469596864,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,295.9290771484375,297.2665100097656,285.0087280273437,1.0,0.551774799823761,0.5131711959838867,0.5131711959838867,1.0,1.0,-2.941100835800171,1.1098034381866455,1.831297278404236,0.4476587176322937,0.9059418439865112,0.9059418439865112,0.0,135.7330322265625,139.0,39341.390625,0.0,2128.09228515625,1.0,281.00079345703125,283.5836486816406,291.3300170898437,293.93359375,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277888536453248,1.0,0.0,0.0,3.667512893676758,3.667536973953247,8.975043783721048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.2822265625,0.0,1551.1181640625,1895.4371337890625,0.0,3660.85693359375,0.909000813961029,1.0,0.0,3.0,1.0,0.0
12222960,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.6832387447357178,0.5183860063552856,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9105610847473145,0.4345582723617553,0.4126565456390381,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450444340705872,0.3468234539031982,0.2443003207445144,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045744895935059,0.2966825366020202,0.2834126949310303,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7283042073249817,0.2180124521255493,0.993227243423462,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,295.9315490722656,297.2604675292969,284.9671325683594,1.0,0.5525428056716919,0.5124641060829163,0.5124641060829163,1.0,1.0,-2.944018602371216,1.1097986698150637,1.8342199325561523,0.4470261931419372,0.9055238366127014,0.9055238366127014,0.0,136.32875061035156,142.0,39473.85546875,0.0,2136.088134765625,1.0,280.9580078125,283.5321960449219,291.3081970214844,293.87664794921875,293.1499938964844,293.1499938964844,280.6499938964844,35872.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933628797531128,1.0,0.0,0.0,3.669039011001587,3.6690633296966553,8.982515282696113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.0390625,0.0,1553.4976806640625,1895.4371337890625,0.0,3714.357421875,0.9094348549842834,1.0,0.0,3.0,1.0,0.0
12223020,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789866089820862,0.5238468647003174,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083390831947328,0.4360461831092834,0.4142449200153351,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417354822158813,0.345961183309555,0.2438398450613021,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017085194587708,0.2965083718299866,0.2834282219409942,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254519462585449,0.217310220003128,0.9910191297531128,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,295.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544227361679077,0.5110498666763306,0.5110498666763306,1.0,1.0,-2.9493041038513184,1.1095173358917236,1.8397866487503047,0.4456431269645691,0.9016510248184204,0.9016510248184204,0.0,138.22396850585938,145.0,40481.33203125,0.0,2154.716552734375,1.0,280.6581115722656,283.2998962402344,291.3023681640625,293.93572998046875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474403858184814,1.0,0.0,0.0,3.665735960006714,3.6657602787017822,8.966349582806288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.23681640625,0.0,1551.547607421875,1895.4371337890625,0.0,3839.8740234375,0.9088523387908936,1.0,0.0,3.0,1.0,0.0
12223080,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6789866089820862,0.5238468647003174,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083390831947328,0.4360461831092834,0.4142449200153351,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417354822158813,0.345961183309555,0.2438398450613021,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017085194587708,0.2965083718299866,0.2834282219409942,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254519462585449,0.217310220003128,0.9910191297531128,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,295.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544227361679077,0.5110498666763306,0.5110498666763306,1.0,1.0,-2.9493041038513184,1.1095173358917236,1.8397866487503047,0.4456431269645691,0.9016510248184204,0.9016510248184204,0.0,138.22396850585938,145.0,40481.33203125,0.0,2154.716552734375,1.0,280.6581115722656,283.2998962402344,291.3023681640625,293.93572998046875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474403858184814,1.0,0.0,0.0,3.665735960006714,3.6657602787017822,8.966349582806288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.23681640625,0.0,1551.547607421875,1895.4371337890625,0.0,3839.8740234375,0.9088523387908936,1.0,0.0,3.0,1.0,0.0
12223140,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722649335861206,0.5313040614128113,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047141671180724,0.4371951222419739,0.4154849350452423,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372461795806885,0.3448019325733185,0.2431443780660629,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975424528121948,0.2960259318351745,0.2831282019615173,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213283181190491,0.2161950320005417,0.9868927001953124,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,295.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565293431282043,0.5096356272697449,0.5096356272697449,1.0,1.0,-2.9536027908325195,1.1087944507598877,1.844808340072632,0.4440768659114837,0.8954916596412659,0.8954916596412659,0.0,140.7287139892578,148.0,41581.56640625,0.0,2174.76904296875,1.0,280.3581848144531,283.0809631347656,291.3007202148437,293.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,36361.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592743515968324,1.0,0.0,0.0,3.652968168258667,3.652992248535156,8.903998605092056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.93359375,0.0,1539.1817626953125,1895.4371337890625,0.0,3946.11474609375,0.9061704277992249,1.0,0.0,3.0,1.0,0.0
12223200,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722649335861206,0.5313040614128113,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047141671180724,0.4371951222419739,0.4154849350452423,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372461795806885,0.3448019325733185,0.2431443780660629,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975424528121948,0.2960259318351745,0.2831282019615173,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213283181190491,0.2161950320005417,0.9868927001953124,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,295.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565293431282043,0.5096356272697449,0.5096356272697449,1.0,1.0,-2.9536027908325195,1.1087944507598877,1.844808340072632,0.4440768659114837,0.8954916596412659,0.8954916596412659,0.0,140.7287139892578,148.0,41581.56640625,0.0,2174.76904296875,1.0,280.3581848144531,283.0809631347656,291.3007202148437,293.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,36361.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592743515968324,1.0,0.0,0.0,3.652968168258667,3.652992248535156,8.903998605092056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.93359375,0.0,1539.1817626953125,1895.4371337890625,0.0,3946.11474609375,0.9061704277992249,1.0,0.0,3.0,1.0,0.0
12223260,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668961048126221,0.5380828976631165,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021771550178528,0.4395844936370849,0.4173931181430816,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337260484695435,0.3448766469955444,0.242949366569519,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942147850990295,0.2964122295379638,0.2832688093185425,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176990509033203,0.215624138712883,0.983684539794922,284.7814636230469,284.95001220703125,299.1533203125,288.2613220214844,295.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588734745979309,0.5082278847694397,0.5082278847694397,1.0,1.0,-2.9601171016693115,1.1089951992034912,1.8511217832565308,0.4428626596927643,0.8946928381919861,0.8946928381919861,0.0,143.13229370117188,151.0,40600.5703125,0.0,2198.23291015625,1.0,280.64215087890625,283.30279541015625,291.2138061523437,293.7836608886719,293.1499938964844,293.1499938964844,280.95001220703125,36262.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453862309455872,1.0,0.0,0.0,3.642356634140015,3.642380714416504,8.852342716636485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.7236328125,0.0,1526.640380859375,1895.4371337890625,0.0,3821.30419921875,0.9037612080574036,1.0,0.0,3.0,1.0,0.0
12223320,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668961048126221,0.5380828976631165,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021771550178528,0.4395844936370849,0.4173931181430816,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8337260484695435,0.3448766469955444,0.242949366569519,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942147850990295,0.2964122295379638,0.2832688093185425,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176990509033203,0.215624138712883,0.983684539794922,284.7814636230469,284.95001220703125,299.1533203125,288.2613220214844,295.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588734745979309,0.5082278847694397,0.5082278847694397,1.0,1.0,-2.9601171016693115,1.1089951992034912,1.8511217832565308,0.4428626596927643,0.8946928381919861,0.8946928381919861,0.0,143.13229370117188,151.0,40600.5703125,0.0,2198.23291015625,1.0,280.64215087890625,283.30279541015625,291.2138061523437,293.7836608886719,293.1499938964844,293.1499938964844,280.95001220703125,36262.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453862309455872,1.0,0.0,0.0,3.642356634140015,3.642380714416504,8.852342716636485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.7236328125,0.0,1526.640380859375,1895.4371337890625,0.0,3821.30419921875,0.9037612080574036,1.0,0.0,3.0,1.0,0.0
12223380,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.663917601108551,0.5427091717720032,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019150137901306,0.4432291686534881,0.4206257462501526,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323547840118408,0.3462333381175995,0.2437468320131302,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929953932762146,0.2978002429008484,0.2844282984733581,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158671617507935,0.2158956080675125,0.9842981100082396,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,295.96588134765625,297.2362670898437,284.9927673339844,1.0,0.5617357492446899,0.5068200826644897,0.5068200826644897,1.0,1.0,-2.9726479053497314,1.1116849184036257,1.860962986946106,0.442773699760437,0.8969322443008423,0.8969322443008423,0.0,145.10301208496094,139.0,39810.1171875,0.0,2230.173828125,1.0,280.9416809082031,283.5522155761719,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295752048492432,1.0,0.0,0.0,3.639822006225586,3.639846086502075,8.840027021506103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.978515625,0.0,1522.228515625,1895.4371337890625,0.0,3677.24658203125,0.9030553698539734,1.0,0.0,3.0,1.0,0.0
12223440,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.663917601108551,0.5427091717720032,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019150137901306,0.4432291686534881,0.4206257462501526,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323547840118408,0.3462333381175995,0.2437468320131302,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929953932762146,0.2978002429008484,0.2844282984733581,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158671617507935,0.2158956080675125,0.9842981100082396,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,295.96588134765625,297.2362670898437,284.9927673339844,1.0,0.5617357492446899,0.5068200826644897,0.5068200826644897,1.0,1.0,-2.9726479053497314,1.1116849184036257,1.860962986946106,0.442773699760437,0.8969322443008423,0.8969322443008423,0.0,145.10301208496094,139.0,39810.1171875,0.0,2230.173828125,1.0,280.9416809082031,283.5522155761719,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295752048492432,1.0,0.0,0.0,3.639822006225586,3.639846086502075,8.840027021506103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.978515625,0.0,1522.228515625,1895.4371337890625,0.0,3677.24658203125,0.9030553698539734,1.0,0.0,3.0,1.0,0.0
12223500,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6632817983627319,0.5401236414909363,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.904755175113678,0.4452927708625793,0.4224362969398498,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341810703277588,0.3471590876579284,0.2442978024482727,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950068712234497,0.2987027764320373,0.2851700484752655,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172148823738098,0.216238871216774,0.9853377938270568,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,295.97589111328125,297.2425231933594,285.1496276855469,1.0,0.5612152218818665,0.5061162114143372,0.5061162114143372,1.0,1.0,-2.9745357036590576,1.111169457435608,1.86336636543274,0.4420488178730011,0.8996628522872925,0.8996628522872925,0.0,144.3569793701172,139.0,39042.69921875,0.0,2229.708740234375,1.0,281.1984558105469,283.7413635253906,291.1903686523437,293.589111328125,293.1499938964844,293.1499938964844,281.25,35906.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920445680618286,1.0,0.0,0.0,3.641984224319458,3.6420083045959473,8.850532822179957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.775390625,0.0,1523.5718994140625,1895.4371337890625,0.0,3593.27099609375,0.9034780263900756,1.0,0.0,3.0,1.0,0.0
12223560,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.6637674570083618,0.5342925190925598,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9098380208015442,0.447495549917221,0.424407035112381,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.837731122970581,0.3482252955436706,0.2449639588594436,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.7988010048866272,0.2997281551361084,0.2860323488712311,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7200669050216675,0.216725155711174,0.9869369864463806,285.1918334960937,284.95001220703125,299.2266540527344,288.27496337890625,295.9867248535156,297.2503662109375,285.193115234375,1.0,0.5598504543304443,0.5053724050521851,0.5053724050521851,1.0,1.0,-2.9736597537994385,1.1094435453414917,1.8642160892486568,0.4405801892280578,0.901835024356842,0.901835024356842,0.0,142.4679718017578,142.0,38968.7421875,0.0,2218.58984375,1.0,281.2417907714844,283.79296875,291.2250061035156,293.6698303222656,293.1499938964844,293.1499938964844,280.95001220703125,35792.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167500138282776,1.0,0.0,0.0,3.646882772445679,3.646906614303589,8.874356467458711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.7587890625,0.0,1528.1534423828125,1895.4371337890625,0.0,3559.135986328125,0.9044589996337892,1.0,0.0,3.0,1.0,0.0
12223620,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632329225540161,0.5306402444839478,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148038625717164,0.4505727291107178,0.4276688396930694,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404752016067505,0.3490912616252899,0.2458325773477554,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019588589668274,0.300880491733551,0.2873655557632446,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7222002148628235,0.2171274274587631,0.9894700050354004,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,296.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602188110351562,0.5038847327232361,0.5038847327232361,1.0,1.0,-2.9788718223571777,1.1088988780975342,1.869972944259644,0.4386944472789764,0.901284158229828,0.901284158229828,0.0,141.50875854492188,145.0,39930.0546875,0.0,2222.906982421875,1.0,280.95782470703125,283.5741271972656,291.33282470703125,293.9080505371094,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931707501411438,1.0,0.0,0.0,3.651614904403688,3.6516387462615967,8.897401926333259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.15087890625,0.0,1534.1710205078125,1895.4371337890625,0.0,3696.782470703125,0.9055578708648682,1.0,0.0,3.0,1.0,0.0
12223680,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632329225540161,0.5306402444839478,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148038625717164,0.4505727291107178,0.4276688396930694,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404752016067505,0.3490912616252899,0.2458325773477554,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019588589668274,0.300880491733551,0.2873655557632446,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7222002148628235,0.2171274274587631,0.9894700050354004,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,296.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602188110351562,0.5038847327232361,0.5038847327232361,1.0,1.0,-2.9788718223571777,1.1088988780975342,1.869972944259644,0.4386944472789764,0.901284158229828,0.901284158229828,0.0,141.50875854492188,145.0,39930.0546875,0.0,2222.906982421875,1.0,280.95782470703125,283.5741271972656,291.33282470703125,293.9080505371094,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931707501411438,1.0,0.0,0.0,3.651614904403688,3.6516387462615967,8.897401926333259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.15087890625,0.0,1534.1710205078125,1895.4371337890625,0.0,3696.782470703125,0.9055578708648682,1.0,0.0,3.0,1.0,0.0
12223740,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.6592870950698853,0.5332080125808716,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147403836250304,0.4524065852165222,0.4296598434448242,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391244411468506,0.3486994206905365,0.2457636445760727,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010128140449524,0.3010612428188324,0.2877630591392517,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209145426750183,0.216712087392807,0.9886205792427064,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,296.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614985227584839,0.5023970603942871,0.5023970603942871,1.0,1.0,-2.983726739883423,1.108175277709961,1.8755513429641724,0.4367468655109405,0.8980038166046143,0.8980038166046143,0.0,142.5009765625,148.0,40893.56640625,0.0,2236.528564453125,1.0,280.6582336425781,283.339599609375,291.35162353515625,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947935938835144,1.0,0.0,0.0,3.64884614944458,3.64886999130249,8.883914688340155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.408203125,0.0,1532.5750732421875,1895.4371337890625,0.0,3844.3486328125,0.905067503452301,1.0,0.0,3.0,1.0,0.0
12223800,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.6592870950698853,0.5332080125808716,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147403836250304,0.4524065852165222,0.4296598434448242,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391244411468506,0.3486994206905365,0.2457636445760727,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010128140449524,0.3010612428188324,0.2877630591392517,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209145426750183,0.216712087392807,0.9886205792427064,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,296.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614985227584839,0.5023970603942871,0.5023970603942871,1.0,1.0,-2.983726739883423,1.108175277709961,1.8755513429641724,0.4367468655109405,0.8980038166046143,0.8980038166046143,0.0,142.5009765625,148.0,40893.56640625,0.0,2236.528564453125,1.0,280.6582336425781,283.339599609375,291.35162353515625,294.0080261230469,293.1499938964844,293.1499938964844,280.95001220703125,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947935938835144,1.0,0.0,0.0,3.64884614944458,3.64886999130249,8.883914688340155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.408203125,0.0,1532.5750732421875,1895.4371337890625,0.0,3844.3486328125,0.905067503452301,1.0,0.0,3.0,1.0,0.0
12223860,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.65696781873703,0.5358917713165283,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9139320850372314,0.4539099037647247,0.4308168590068817,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8377040028572083,0.3488130569458008,0.2456718385219574,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7997877597808838,0.3013961315155029,0.2879230678081512,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7195155024528503,0.2165545523166656,0.9874942302703856,284.97515869140625,284.95001220703125,299.3219909667969,288.2923583984375,296.011962890625,297.2411193847656,284.9812316894531,1.0,0.5625505447387695,0.5015822052955627,0.5015822052955627,1.0,1.0,-2.987067461013794,1.1080536842346191,1.8790136575698853,0.4356944561004638,0.8995802402496338,0.8995802402496338,0.0,143.472900390625,148.0,40113.00390625,0.0,2247.400146484375,1.0,280.9162292480469,283.5309753417969,291.2609558105469,293.7807006835937,293.1499938964844,293.1499938964844,280.95001220703125,36005.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397144317626952,1.0,0.0,0.0,3.648413419723511,3.648437261581421,8.881807502802985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.8408203125,0.0,1531.4422607421875,1895.4371337890625,0.0,3769.84765625,0.9049617052078248,1.0,0.0,3.0,1.0,0.0
12223920,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6558210849761963,0.5372603535652161,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9139676690101624,0.4552211761474609,0.4319615364074707,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.837245762348175,0.3491911888122558,0.2458698004484176,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7994312644004822,0.3018445372581482,0.2882833182811737,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7189518809318542,0.2166191190481186,0.9875712990760804,285.0090026855469,284.95001220703125,299.336669921875,288.2950134277344,296.01776123046875,297.2426452636719,285.0107421875,1.0,0.5634125471115112,0.5010389685630798,0.5010389685630798,1.0,1.0,-2.990849256515503,1.108619213104248,1.882229924201965,0.4352728724479675,0.9002749919891357,0.9002749919891357,0.0,144.04922485351562,136.0,40105.3203125,0.0,2257.056640625,1.0,280.9421691894531,283.5652160644531,291.260009765625,293.79852294921875,293.1499938964844,293.1499938964844,280.6499938964844,35954.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364956617355348,1.0,0.0,0.0,3.649661779403688,3.649685859680176,8.887887474884337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.78369140625,0.0,1532.4515380859375,1895.4371337890625,0.0,3740.53271484375,0.9051838517189026,1.0,0.0,3.0,1.0,0.0
