time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223980,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523012518882751,0.5298864245414734,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207741022109984,0.4575373828411102,0.4343559145927429,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411129713058472,0.3492835760116577,0.246074229478836,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037747144699097,0.3023274540901184,0.2888592481613159,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218473553657532,0.2163122445344925,0.9865214824676514,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,296.0267028808594,297.238525390625,284.8277282714844,1.0,0.560600996017456,0.4996808767318725,0.4996808767318725,1.0,1.0,-2.9845659732818604,1.1034648418426514,1.881101131439209,0.431528240442276,0.8972339034080505,0.8972339034080505,0.0,141.46951293945312,124.0,40933.02734375,0.0,2232.774658203125,1.0,280.6578369140625,283.3441467285156,291.3360900878906,293.981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472245573997498,1.0,0.0,0.0,3.646446228027344,3.646470069885254,8.872232228895882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.837890625,0.0,1530.04931640625,1895.4371337890625,0.0,3837.9248046875,0.9045454263687134,1.0,0.0,3.0,1.0,0.0
12224040,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523012518882751,0.5298864245414734,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207741022109984,0.4575373828411102,0.4343559145927429,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411129713058472,0.3492835760116577,0.246074229478836,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037747144699097,0.3023274540901184,0.2888592481613159,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7218473553657532,0.2163122445344925,0.9865214824676514,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,296.0267028808594,297.238525390625,284.8277282714844,1.0,0.560600996017456,0.4996808767318725,0.4996808767318725,1.0,1.0,-2.9845659732818604,1.1034648418426514,1.881101131439209,0.431528240442276,0.8972339034080505,0.8972339034080505,0.0,141.46951293945312,124.0,40933.02734375,0.0,2232.774658203125,1.0,280.6578369140625,283.3441467285156,291.3360900878906,293.981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472245573997498,1.0,0.0,0.0,3.646446228027344,3.646470069885254,8.872232228895882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.837890625,0.0,1530.04931640625,1895.4371337890625,0.0,3837.9248046875,0.9045454263687134,1.0,0.0,3.0,1.0,0.0
12224100,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6517767906188965,0.5232517719268799,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.926059901714325,0.4588089883327484,0.4352797567844391,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443806767463684,0.349422812461853,0.245985209941864,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8073040246963501,0.3026274144649505,0.2889365553855896,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243794798851013,0.2161993980407714,0.985179603099823,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,296.0318298339844,297.2377319335937,284.9623413085937,1.0,0.5579372644424438,0.4990018308162689,0.4990018308162689,1.0,1.0,-2.9760773181915283,1.0986871719360352,1.877390027046204,0.4285121262073517,0.8984535336494446,0.8984535336494446,0.0,139.05882263183594,124.0,40063.05859375,0.0,2205.58837890625,1.0,280.9012145996094,283.5102844238281,291.26727294921875,293.7728271484375,293.1499938964844,293.1499938964844,280.95001220703125,36046.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397809505462646,1.0,0.0,0.0,3.645374298095703,3.645398378372192,8.867017413649592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.80224609375,0.0,1528.3731689453125,1895.4371337890625,0.0,3770.453125,0.9043163061141968,1.0,0.0,3.0,1.0,0.0
12224160,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6527069211006165,0.5140523910522461,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9335631728172302,0.4604568779468536,0.436585009098053,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8493706583976746,0.3499200940132141,0.2461545914411544,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8123453855514526,0.3032008409500122,0.2892663478851318,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7282750010490417,0.2163352370262146,0.984795868396759,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,296.0395202636719,297.2409973144531,284.9972839355469,1.0,0.5546905398368835,0.4984038174152374,0.4984038174152374,1.0,1.0,-2.9667282104492188,1.093700885772705,1.873027205467224,0.4254463911056518,0.8992297649383545,0.8992297649383545,0.0,135.8563690185547,127.0,39891.73828125,0.0,2173.04296875,1.0,280.9422607421875,283.5548095703125,291.26544189453125,293.7930603027344,293.1499938964844,293.1499938964844,281.25,35977.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348552823066713,1.0,0.0,0.0,3.646507024765015,3.646531105041504,8.872528383108147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.02001953125,0.0,1529.114990234375,1895.4371337890625,0.0,3725.563232421875,0.9044917821884156,1.0,0.0,3.0,1.0,0.0
12224220,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.656894862651825,0.5025860667228699,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444721937179564,0.4644570648670196,0.4399858117103576,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566269874572754,0.3515894711017608,0.2470595687627792,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193678855895996,0.3049107491970062,0.2905639410018921,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338971495628357,0.217205673456192,0.987152099609375,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,296.0594787597656,297.2539978027344,285.1893920898437,1.0,0.5522546768188477,0.4972077906131744,0.4972077906131744,1.0,1.0,-2.962489366531372,1.0897555351257324,1.87273371219635,0.4217950105667114,0.903977632522583,0.903977632522583,0.0,132.2019500732422,130.0,38981.67578125,0.0,2147.248046875,1.0,281.24176025390625,283.7881774902344,291.2548828125,293.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,35763.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194399118423462,1.0,0.0,0.0,3.6546108722686768,3.654634952545166,8.912008411243733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.80029296875,0.0,1536.5341796875,1895.4371337890625,0.0,3583.988525390625,0.9061648845672609,1.0,0.0,3.0,1.0,0.0
12224280,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.656894862651825,0.5025860667228699,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444721937179564,0.4644570648670196,0.4399858117103576,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566269874572754,0.3515894711017608,0.2470595687627792,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193678855895996,0.3049107491970062,0.2905639410018921,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338971495628357,0.217205673456192,0.987152099609375,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,296.0594787597656,297.2539978027344,285.1893920898437,1.0,0.5522546768188477,0.4972077906131744,0.4972077906131744,1.0,1.0,-2.962489366531372,1.0897555351257324,1.87273371219635,0.4217950105667114,0.903977632522583,0.903977632522583,0.0,132.2019500732422,130.0,38981.67578125,0.0,2147.248046875,1.0,281.24176025390625,283.7881774902344,291.2548828125,293.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,35763.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194399118423462,1.0,0.0,0.0,3.6546108722686768,3.654634952545166,8.912008411243733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.80029296875,0.0,1536.5341796875,1895.4371337890625,0.0,3583.988525390625,0.9061648845672609,1.0,0.0,3.0,1.0,0.0
12224340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589077711105347,0.4974967241287231,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505600929260254,0.4674157798290252,0.4431076049804687,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603323698043823,0.352302998304367,0.2477935254573822,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230507969856262,0.3059661388397217,0.2917764186859131,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368842959403992,0.2177098840475082,0.9900728464126588,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,296.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519624948501587,0.4960117638111114,0.4960117638111114,1.0,1.0,-2.965972661972046,1.088959574699402,1.877013087272644,0.4198401272296905,0.9033396244049072,0.9033396244049072,0.0,130.80856323242188,148.0,39919.34765625,0.0,2146.23681640625,1.0,280.957763671875,283.56756591796875,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319863319396972,1.0,0.0,0.0,3.659855365753174,3.659879446029663,8.937605002756754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.33056640625,0.0,1543.2679443359375,1895.4371337890625,0.0,3699.334716796875,0.9073908925056458,1.0,0.0,3.0,1.0,0.0
12224400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6589077711105347,0.4974967241287231,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505600929260254,0.4674157798290252,0.4431076049804687,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603323698043823,0.352302998304367,0.2477935254573822,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230507969856262,0.3059661388397217,0.2917764186859131,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7368842959403992,0.2177098840475082,0.9900728464126588,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,296.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519624948501587,0.4960117638111114,0.4960117638111114,1.0,1.0,-2.965972661972046,1.088959574699402,1.877013087272644,0.4198401272296905,0.9033396244049072,0.9033396244049072,0.0,130.80856323242188,148.0,39919.34765625,0.0,2146.23681640625,1.0,280.957763671875,283.56756591796875,291.361083984375,293.9361572265625,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319863319396972,1.0,0.0,0.0,3.659855365753174,3.659879446029663,8.937605002756754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.33056640625,0.0,1543.2679443359375,1895.4371337890625,0.0,3699.334716796875,0.9073908925056458,1.0,0.0,3.0,1.0,0.0
12224460,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.65561443567276,0.5115277767181396,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423583149909972,0.4692137539386749,0.4451704025268554,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525250554084778,0.3518761396408081,0.2477745860815048,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163305521011353,0.3061390519142151,0.2922743856906891,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306636571884155,0.2174332439899444,0.990428388118744,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,296.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581847429275513,0.4949164390563965,0.4949164390563965,1.0,1.0,-2.9862961769104004,1.0952873229980469,1.891008734703064,0.4210027456283569,0.9001525044441223,0.9001525044441223,0.0,135.76715087890625,166.0,41041.734375,0.0,2206.8681640625,1.0,280.6581726074219,283.34185791015625,291.38580322265625,294.0455017089844,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94721120595932,1.0,0.0,0.0,3.657445192337036,3.657469272613525,8.92583727818419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.40283203125,0.0,1542.066650390625,1895.4371337890625,0.0,3837.80419921875,0.9069840908050536,1.0,0.0,3.0,1.0,0.0
12224520,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.65561443567276,0.5115277767181396,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423583149909972,0.4692137539386749,0.4451704025268554,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525250554084778,0.3518761396408081,0.2477745860815048,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163305521011353,0.3061390519142151,0.2922743856906891,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306636571884155,0.2174332439899444,0.990428388118744,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,296.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581847429275513,0.4949164390563965,0.4949164390563965,1.0,1.0,-2.9862961769104004,1.0952873229980469,1.891008734703064,0.4210027456283569,0.9001525044441223,0.9001525044441223,0.0,135.76715087890625,166.0,41041.734375,0.0,2206.8681640625,1.0,280.6581726074219,283.34185791015625,291.38580322265625,294.0455017089844,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94721120595932,1.0,0.0,0.0,3.657445192337036,3.657469272613525,8.92583727818419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.40283203125,0.0,1542.066650390625,1895.4371337890625,0.0,3837.80419921875,0.9069840908050536,1.0,0.0,3.0,1.0,0.0
12224580,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454690098762512,0.5385010242462158,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251105189323424,0.4704791009426117,0.4467873871326446,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.83830726146698,0.3509386479854584,0.2474349439144134,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027081489562988,0.3058453500270843,0.2924188673496246,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186607122421265,0.2165130972862243,0.9885908365249634,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,296.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683925747871399,0.4938211143016815,0.4938211143016815,1.0,1.0,-3.018211126327514,1.1063154935836792,1.911895632743836,0.4245076775550842,0.894930899143219,0.894930899143219,0.0,145.4003448486328,169.0,42343.30078125,0.0,2313.11669921875,1.0,280.35821533203125,283.134521484375,291.3895568847656,294.1296691894531,293.1499938964844,293.1499938964844,280.6499938964844,36300.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611659049987792,1.0,0.0,0.0,3.646796226501465,3.646820306777954,8.873935826159141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.16845703125,0.0,1531.85693359375,1895.4371337890625,0.0,3962.9716796875,0.9047541618347168,1.0,0.0,3.0,1.0,0.0
12224640,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.6454690098762512,0.5385010242462158,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251105189323424,0.4704791009426117,0.4467873871326446,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.83830726146698,0.3509386479854584,0.2474349439144134,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027081489562988,0.3058453500270843,0.2924188673496246,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186607122421265,0.2165130972862243,0.9885908365249634,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,296.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683925747871399,0.4938211143016815,0.4938211143016815,1.0,1.0,-3.018211126327514,1.1063154935836792,1.911895632743836,0.4245076775550842,0.894930899143219,0.894930899143219,0.0,145.4003448486328,169.0,42343.30078125,0.0,2313.11669921875,1.0,280.35821533203125,283.134521484375,291.3895568847656,294.1296691894531,293.1499938964844,293.1499938964844,280.6499938964844,36300.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611659049987792,1.0,0.0,0.0,3.646796226501465,3.646820306777954,8.873935826159141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.16845703125,0.0,1531.85693359375,1895.4371337890625,0.0,3962.9716796875,0.9047541618347168,1.0,0.0,3.0,1.0,0.0
12224700,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.6395347714424133,0.5501168966293335,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.918162763118744,0.4714982211589813,0.4476343691349029,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325827121734619,0.350827008485794,0.2472912520170211,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969120740890503,0.3059296309947967,0.2924787998199463,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.7133281230926514,0.2160769551992416,0.986972987651825,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,296.0847473144531,297.2249450683594,284.8143920898437,1.0,0.5723782777786255,0.4932734370231628,0.4932734370231628,1.0,1.0,-3.031158924102783,1.1105525493621826,1.92060649394989,0.4258626103401184,0.8953104019165039,0.8953104019165039,0.0,149.66343688964844,169.0,41609.828125,0.0,2358.64892578125,1.0,280.6012268066406,283.3124694824219,291.3106994628906,293.9105529785156,293.1499938964844,293.1499938964844,280.6499938964844,36238.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954312801361084,1.0,0.0,0.0,3.6420974731445312,3.6421213150024414,8.85108306647453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.73681640625,0.0,1526.1767578125,1895.4371337890625,0.0,3901.731201171875,0.9037187099456788,1.0,0.0,3.0,1.0,0.0
12224760,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.6343846321105957,0.5592412948608398,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9134576320648192,0.4729797542095184,0.4489709436893463,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.828540563583374,0.3511703312397003,0.2474880516529083,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7927823066711426,0.3063506484031677,0.2928632795810699,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091586589813232,0.2158461809158325,0.9861283302307128,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,296.0905456542969,297.2250061035156,284.8675537109375,1.0,0.5759924650192261,0.4923426508903503,0.4923426508903503,1.0,1.0,-3.043417930603028,1.1138018369674685,1.929616093635559,0.4262315630912781,0.8953900933265686,0.8953900933265686,0.0,153.14517211914062,172.0,41651.5078125,0.0,2399.227783203125,1.0,280.64208984375,283.3728942871094,291.30633544921875,293.9350891113281,293.1499938964844,293.1499938964844,280.95001220703125,36163.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501482248306274,1.0,0.0,0.0,3.6397705078125,3.63979434967041,8.839776342028927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.28125,0.0,1523.0400390625,1895.4371337890625,0.0,3864.297607421875,0.9031188488006592,1.0,0.0,3.0,1.0,0.0
12224820,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9949038624763488,0.6266800761222839,0.5654113292694092,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9053215384483336,0.476686030626297,0.4524718225002289,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8213529586791992,0.3526308834552765,0.2485121637582779,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7853949666023254,0.3077892661094665,0.2942818701267242,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7012835144996643,0.2158275842666626,0.9865257143974304,285.07733154296875,284.95001220703125,299.6300048828125,288.345703125,296.1063842773437,297.2324523925781,285.0789489746094,1.0,0.5819397568702698,0.4904810488224029,0.4904810488224029,1.0,1.0,-3.059309244155884,1.1166143417358398,1.9426947832107544,0.4252752959728241,0.898847758769989,0.898847758769989,0.0,159.9241485595703,175.0,40921.0625,0.0,2463.430908203125,1.0,280.9416809082031,283.62384033203125,291.2993469238281,293.8665771484375,293.1499938964844,293.1499938964844,281.25,35929.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374474883079528,1.0,0.0,0.0,3.6416964530944815,3.6417202949523926,8.849133905641793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.64306640625,0.0,1523.4246826171875,1895.4371337890625,0.0,3749.2099609375,0.9033921957015992,1.0,0.0,3.0,1.0,0.0
12224880,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9949038624763488,0.6266800761222839,0.5654113292694092,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9053215384483336,0.476686030626297,0.4524718225002289,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8213529586791992,0.3526308834552765,0.2485121637582779,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7853949666023254,0.3077892661094665,0.2942818701267242,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7012835144996643,0.2158275842666626,0.9865257143974304,285.07733154296875,284.95001220703125,299.6300048828125,288.345703125,296.1063842773437,297.2324523925781,285.0789489746094,1.0,0.5819397568702698,0.4904810488224029,0.4904810488224029,1.0,1.0,-3.059309244155884,1.1166143417358398,1.9426947832107544,0.4252752959728241,0.898847758769989,0.898847758769989,0.0,159.9241485595703,175.0,40921.0625,0.0,2463.430908203125,1.0,280.9416809082031,283.62384033203125,291.2993469238281,293.8665771484375,293.1499938964844,293.1499938964844,281.25,35929.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374474883079528,1.0,0.0,0.0,3.6416964530944815,3.6417202949523926,8.849133905641793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.64306640625,0.0,1523.4246826171875,1895.4371337890625,0.0,3749.2099609375,0.9033921957015992,1.0,0.0,3.0,1.0,0.0
12224940,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.9862189292907716,0.6237853169441223,0.5621312260627747,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.899588406085968,0.4809225499629974,0.4565524160861969,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.8158200979232788,0.3546156883239746,0.2499771565198898,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.7798171043395996,0.3096950352191925,0.2961929440498352,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.6952080130577087,0.2163696587085724,0.9893094301223756,285.27764892578125,284.95001220703125,299.6666564941406,288.35174560546875,296.1255187988281,297.2457580566406,285.279296875,1.0,0.5862686634063721,0.4886194169521332,0.4886194169521332,1.0,1.0,-3.066838264465332,1.115933537483215,1.9509048461914065,0.4229883551597595,0.9048687219619752,0.9048687219619752,0.0,165.78684997558594,178.0,40123.5078125,0.0,2508.951416015625,1.0,281.24176025390625,283.8636474609375,291.31024169921875,293.8252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35674.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263253211975098,1.0,0.0,0.0,3.653135776519776,3.6531598567962646,8.904816013455275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.16552734375,0.0,1534.22119140625,1895.4371337890625,0.0,3647.413818359375,0.9057772159576416,1.0,0.0,3.0,1.0,0.0
12225000,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.9862189292907716,0.6237853169441223,0.5621312260627747,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.899588406085968,0.4809225499629974,0.4565524160861969,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.8158200979232788,0.3546156883239746,0.2499771565198898,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.7798171043395996,0.3096950352191925,0.2961929440498352,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.6952080130577087,0.2163696587085724,0.9893094301223756,285.27764892578125,284.95001220703125,299.6666564941406,288.35174560546875,296.1255187988281,297.2457580566406,285.279296875,1.0,0.5862686634063721,0.4886194169521332,0.4886194169521332,1.0,1.0,-3.066838264465332,1.115933537483215,1.9509048461914065,0.4229883551597595,0.9048687219619752,0.9048687219619752,0.0,165.78684997558594,178.0,40123.5078125,0.0,2508.951416015625,1.0,281.24176025390625,283.8636474609375,291.31024169921875,293.8252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35674.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263253211975098,1.0,0.0,0.0,3.653135776519776,3.6531598567962646,8.904816013455275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.16552734375,0.0,1534.22119140625,1895.4371337890625,0.0,3647.413818359375,0.9057772159576416,1.0,0.0,3.0,1.0,0.0
12225060,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9814518690109252,0.6212086081504822,0.5604677200317383,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8969758749008179,0.4830908179283142,0.4590784013271332,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.813033938407898,0.3553189039230346,0.2508035600185394,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.7771607041358948,0.3105513155460357,0.2973657846450805,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.6922856569290161,0.2165539562702179,0.9914349913597108,285.1242980957031,284.95001220703125,299.69158935546875,288.3558349609375,296.1345520019531,297.2482604980469,285.1202392578125,1.0,0.5888623595237732,0.4875380098819732,0.4875380098819732,1.0,1.0,-3.072843313217163,1.1161540746688845,1.9566892385482788,0.4219965040683746,0.9050948619842528,0.9050948619842528,0.0,168.9965057373047,178.0,41074.62890625,0.0,2537.172607421875,1.0,280.9750671386719,283.6667175292969,291.4120788574219,294.0714111328125,293.1499938964844,293.1499938964844,280.95001220703125,35742.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384048581123352,1.0,0.0,0.0,3.660138130187988,3.6601622104644775,8.938985729400883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.16796875,0.0,1542.5487060546875,1895.4371337890625,0.0,3757.9306640625,0.9073469638824464,1.0,0.0,3.0,1.0,0.0
12225120,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.9785729050636292,0.6196873188018799,0.5592411160469055,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.8951864242553711,0.4838495552539825,0.4599386751651764,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.8111840486526489,0.3554025292396545,0.2509704232215881,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.7754274010658264,0.3107601702213287,0.2976944148540497,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.6904662847518921,0.2164942622184753,0.9917301535606384,285.10400390625,284.95001220703125,299.7033386230469,288.3577575683594,296.1370849609375,297.2468566894531,285.1026611328125,1.0,0.5898842215538025,0.4870290756225586,0.4870290756225586,1.0,1.0,-3.073356866836548,1.1153240203857422,1.958032727241516,0.4210909008979797,0.905517041683197,0.905517041683197,0.0,170.6825408935547,181.0,41129.69921875,0.0,2546.99462890625,1.0,280.957763671875,283.6448669433594,291.4120178222656,294.0619201660156,293.1499938964844,293.1499938964844,280.6499938964844,35766.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418351650238036,1.0,0.0,0.0,3.6626038551330566,3.662627935409546,8.951033123594243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.42578125,0.0,1545.4842529296875,1895.4371337890625,0.0,3789.11865234375,0.907929539680481,1.0,0.0,3.0,1.0,0.0
12225180,296.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9685616493225098,0.6140207648277283,0.5546659827232361,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8890095353126526,0.4854088127613067,0.4618802368640899,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8045862317085266,0.3549052476882934,0.2509678304195404,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694607377052307,0.3107791841030121,0.298139363527298,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6841710209846497,0.2157827913761139,0.9904239177703856,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,296.1404113769531,297.2356262207031,284.9024353027344,1.0,0.5923482179641724,0.485438734292984,0.485438734292984,1.0,1.0,-3.0691614151000977,1.11037015914917,1.958791255950928,0.4171496331691742,0.9032569527626038,0.9032569527626038,0.0,175.96884155273438,184.0,42026.04296875,0.0,2566.685546875,1.0,280.6581115722656,283.4024658203125,291.42596435546875,294.1546630859375,293.1499938964844,293.1499938964844,280.3500061035156,35964.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957828402519226,1.0,0.0,0.0,3.664610385894776,3.6646344661712646,8.96084372925543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.3603515625,0.0,1549.2188720703125,1895.4371337890625,0.0,3933.204345703125,0.908505082130432,1.0,0.0,3.0,1.0,0.0
12225240,296.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9685616493225098,0.6140207648277283,0.5546659827232361,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8890095353126526,0.4854088127613067,0.4618802368640899,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8045862317085266,0.3549052476882934,0.2509678304195404,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694607377052307,0.3107791841030121,0.298139363527298,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6841710209846497,0.2157827913761139,0.9904239177703856,284.9040832519531,284.95001220703125,299.739990234375,288.3636779785156,296.1404113769531,297.2356262207031,284.9024353027344,1.0,0.5923482179641724,0.485438734292984,0.485438734292984,1.0,1.0,-3.0691614151000977,1.11037015914917,1.958791255950928,0.4171496331691742,0.9032569527626038,0.9032569527626038,0.0,175.96884155273438,184.0,42026.04296875,0.0,2566.685546875,1.0,280.6581115722656,283.4024658203125,291.42596435546875,294.1546630859375,293.1499938964844,293.1499938964844,280.3500061035156,35964.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957828402519226,1.0,0.0,0.0,3.664610385894776,3.6646344661712646,8.96084372925543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.3603515625,0.0,1549.2188720703125,1895.4371337890625,0.0,3933.204345703125,0.908505082130432,1.0,0.0,3.0,1.0,0.0
12225300,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.9633638262748718,0.6109599471092224,0.5521722435951233,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8859578371047974,0.4859181344509125,0.4625745713710785,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.8011982440948486,0.3544054925441742,0.2507718205451965,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.7664808630943298,0.3105604648590088,0.2981255352497101,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.6809582114219666,0.2152202278375625,0.9887565970420836,284.7543029785156,284.95001220703125,299.7583312988281,288.3666076660156,296.1407470703125,297.2281494140625,284.7456359863281,1.0,0.5932090282440186,0.4846435785293579,0.4846435785293579,1.0,1.0,-3.064744472503662,1.1069520711898804,1.957792282104492,0.4147279560565948,0.9005000591278076,0.9005000591278076,0.0,178.4663543701172,184.0,42804.203125,0.0,2571.30859375,1.0,280.4009094238281,283.213623046875,291.4454650878906,294.2778625488281,293.1499938964844,293.1499938964844,280.3500061035156,36100.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966566801071167,1.0,0.0,0.0,3.662357091903688,3.662381172180176,8.949827474680205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.896484375,0.0,1547.717041015625,1895.4371337890625,0.0,4010.90185546875,0.90805584192276,1.0,0.0,3.0,1.0,0.0
12225360,296.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9578363299369812,0.607761025428772,0.5494129657745361,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8827755451202393,0.4862673282623291,0.4630404710769653,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.797655463218689,0.3537605106830597,0.2504249811172485,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.76338130235672,0.3102063536643982,0.2979346811771393,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.6775927543640137,0.2145304679870605,0.9863684773445128,284.7008972167969,284.95001220703125,299.77667236328125,288.3695373535156,296.1405029296875,297.2195129394531,284.69921875,1.0,0.5938294529914856,0.4840185642242431,0.4840185642242431,1.0,1.0,-3.0584723949432373,1.1031098365783691,1.9553624391555784,0.412289559841156,0.8982572555541992,0.8982572555541992,0.0,180.95065307617188,187.0,42826.60546875,0.0,2572.297607421875,1.0,280.35809326171875,283.1600646972656,291.415771484375,294.19879150390625,293.1499938964844,293.1499938964844,280.6499938964844,36217.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697914123535156,1.0,0.0,0.0,3.6572751998901367,3.657299280166626,8.925006795834634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.10498046875,0.0,1542.9075927734375,1895.4371337890625,0.0,4039.370849609375,0.9070327877998352,1.0,0.0,3.0,1.0,0.0
12225420,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.950106143951416,0.6040748357772827,0.5455167293548584,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8792986869812012,0.4884510934352875,0.4647692441940307,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7932803630828857,0.3537992835044861,0.2502468228340149,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7596043348312378,0.3104825019836426,0.298020452260971,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6731176972389221,0.2138881981372833,0.9829879999160768,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,296.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949901938438416,0.482768565416336,0.482768565416336,1.0,1.0,-3.0516774654388428,1.0978155136108398,1.953861951828003,0.4082770049571991,0.898658037185669,0.898658037185669,0.0,184.3955535888672,190.0,41846.21875,0.0,2577.298095703125,1.0,280.6422119140625,283.3780212402344,291.326171875,293.9740295410156,293.1499938964844,293.1499938964844,280.95001220703125,36119.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554393887519836,1.0,0.0,0.0,3.652015924453736,3.6520400047302246,8.899357339942071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.08642578125,0.0,1536.305419921875,1895.4371337890625,0.0,3911.829345703125,0.9058204293251038,1.0,0.0,3.0,1.0,0.0
12225480,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.950106143951416,0.6040748357772827,0.5455167293548584,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8792986869812012,0.4884510934352875,0.4647692441940307,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7932803630828857,0.3537992835044861,0.2502468228340149,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7596043348312378,0.3104825019836426,0.298020452260971,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6731176972389221,0.2138881981372833,0.9829879999160768,284.8747253417969,284.95001220703125,299.8133239746094,288.3753356933594,296.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949901938438416,0.482768565416336,0.482768565416336,1.0,1.0,-3.0516774654388428,1.0978155136108398,1.953861951828003,0.4082770049571991,0.898658037185669,0.898658037185669,0.0,184.3955535888672,190.0,41846.21875,0.0,2577.298095703125,1.0,280.6422119140625,283.3780212402344,291.326171875,293.9740295410156,293.1499938964844,293.1499938964844,280.95001220703125,36119.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554393887519836,1.0,0.0,0.0,3.652015924453736,3.6520400047302246,8.899357339942071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.08642578125,0.0,1536.305419921875,1895.4371337890625,0.0,3911.829345703125,0.9058204293251038,1.0,0.0,3.0,1.0,0.0
12225540,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.946481704711914,0.6023206114768982,0.5437026619911194,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8792391419410706,0.4920259416103363,0.4679228067398071,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.79225093126297,0.3551449775695801,0.2510434985160827,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587985992431641,0.3118216395378113,0.2991337776184082,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6716572046279907,0.2142081707715988,0.9837662577629088,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,296.1669006347656,297.226318359375,285.0770874023437,1.0,0.5967473983764648,0.4815185368061065,0.4815185368061065,1.0,1.0,-3.056509256362915,1.0972007513046265,1.959308624267578,0.4063834547996521,0.9019798636436462,0.9019798636436462,0.0,186.31202697753903,193.0,41004.90625,0.0,2596.553466796875,1.0,280.9417724609375,283.6201477050781,291.3195495605469,293.89215087890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396137595176696,1.0,0.0,0.0,3.654507160186768,3.654531240463257,8.911502504815871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.01171875,0.0,1537.5477294921875,1895.4371337890625,0.0,3768.932373046875,0.9062454700469972,1.0,0.0,3.0,1.0,0.0
12225600,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.946481704711914,0.6023206114768982,0.5437026619911194,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8792391419410706,0.4920259416103363,0.4679228067398071,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.79225093126297,0.3551449775695801,0.2510434985160827,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7587985992431641,0.3118216395378113,0.2991337776184082,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.6716572046279907,0.2142081707715988,0.9837662577629088,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,296.1669006347656,297.226318359375,285.0770874023437,1.0,0.5967473983764648,0.4815185368061065,0.4815185368061065,1.0,1.0,-3.056509256362915,1.0972007513046265,1.959308624267578,0.4063834547996521,0.9019798636436462,0.9019798636436462,0.0,186.31202697753903,193.0,41004.90625,0.0,2596.553466796875,1.0,280.9417724609375,283.6201477050781,291.3195495605469,293.89215087890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396137595176696,1.0,0.0,0.0,3.654507160186768,3.654531240463257,8.911502504815871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.01171875,0.0,1537.5477294921875,1895.4371337890625,0.0,3768.932373046875,0.9062454700469972,1.0,0.0,3.0,1.0,0.0
12225660,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367729425430298,0.5965355038642883,0.5397828221321106,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.874232292175293,0.4924116730690002,0.4693376123905182,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864212989807129,0.3534860014915466,0.2506254017353058,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.753521740436554,0.3103351891040802,0.2986681163311004,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.665528416633606,0.2118737697601318,0.977538287639618,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,296.16436767578125,297.2060241699219,284.8874206542969,1.0,0.597881019115448,0.4803748428821563,0.4803748428821563,1.0,1.0,-3.0449793338775635,1.090152382850647,1.9548269510269165,0.4021754860877991,0.8997094631195068,0.8997094631195068,0.0,190.9470977783203,196.0,41766.99609375,0.0,2598.573974609375,1.0,280.65777587890625,283.39373779296875,291.4231262207031,294.1171569824219,293.1499938964844,293.1499938964844,280.95001220703125,36047.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513463973999025,1.0,0.0,0.0,3.6536805629730233,3.653704643249512,8.907471737984451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.2060546875,0.0,1537.62451171875,1895.4371337890625,0.0,3875.08349609375,0.9061210751533508,1.0,0.0,3.0,1.0,0.0
12225720,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367729425430298,0.5965355038642883,0.5397828221321106,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.874232292175293,0.4924116730690002,0.4693376123905182,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864212989807129,0.3534860014915466,0.2506254017353058,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.753521740436554,0.3103351891040802,0.2986681163311004,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.665528416633606,0.2118737697601318,0.977538287639618,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,296.16436767578125,297.2060241699219,284.8874206542969,1.0,0.597881019115448,0.4803748428821563,0.4803748428821563,1.0,1.0,-3.0449793338775635,1.090152382850647,1.9548269510269165,0.4021754860877991,0.8997094631195068,0.8997094631195068,0.0,190.9470977783203,196.0,41766.99609375,0.0,2598.573974609375,1.0,280.65777587890625,283.39373779296875,291.4231262207031,294.1171569824219,293.1499938964844,293.1499938964844,280.95001220703125,36047.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513463973999025,1.0,0.0,0.0,3.6536805629730233,3.653704643249512,8.907471737984451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.2060546875,0.0,1537.62451171875,1895.4371337890625,0.0,3875.08349609375,0.9061210751533508,1.0,0.0,3.0,1.0,0.0
12225780,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.928531050682068,0.5928404927253723,0.5359567999839783,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704553246498108,0.4941509962081909,0.4706547856330871,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817432284355164,0.3531458675861358,0.2501769661903381,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492976188659668,0.3099820911884308,0.2981220185756683,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603320837020874,0.2105080634355545,0.9706695079803468,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,296.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984489321708679,0.4792311489582062,0.4792311489582062,1.0,1.0,-3.03249454498291,1.0827809572219849,1.9497137069702148,0.3972827196121216,0.9024499654769896,0.9024499654769896,0.0,194.5826568603516,199.0,40749.40234375,0.0,2593.59521484375,1.0,280.94219970703125,283.60333251953125,291.35650634765625,293.93475341796875,293.1499938964844,293.1499938964844,280.6499938964844,35905.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94001567363739,1.0,0.0,0.0,3.6563684940338135,3.656392574310303,8.920582672544697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.3046875,0.0,1539.5604248046875,1895.4371337890625,0.0,3772.587158203125,0.9066504240036012,1.0,0.0,3.0,1.0,0.0
