time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225840,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.928531050682068,0.5928404927253723,0.5359567999839783,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704553246498108,0.4941509962081909,0.4706547856330871,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7817432284355164,0.3531458675861358,0.2501769661903381,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7492976188659668,0.3099820911884308,0.2981220185756683,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603320837020874,0.2105080634355545,0.9706695079803468,285.0545959472656,284.95001220703125,299.92333984375,288.3946533203125,296.17120361328125,297.2001953125,285.0556030273437,1.0,0.5984489321708679,0.4792311489582062,0.4792311489582062,1.0,1.0,-3.03249454498291,1.0827809572219849,1.9497137069702148,0.3972827196121216,0.9024499654769896,0.9024499654769896,0.0,194.5826568603516,199.0,40749.40234375,0.0,2593.59521484375,1.0,280.94219970703125,283.60333251953125,291.35650634765625,293.93475341796875,293.1499938964844,293.1499938964844,280.6499938964844,35905.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94001567363739,1.0,0.0,0.0,3.6563684940338135,3.656392574310303,8.920582672544697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.3046875,0.0,1539.5604248046875,1895.4371337890625,0.0,3772.587158203125,0.9066504240036012,1.0,0.0,3.0,1.0,0.0
12225900,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9257240891456604,0.5908059477806091,0.5345319509506226,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8696179986000061,0.4950390756130218,0.471710205078125,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7804545164108276,0.3530479371547699,0.2502447664737701,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7481384873390198,0.3099181652069092,0.2981982231140136,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6587488055229187,0.2100037932395935,0.9688172936439514,284.9215393066406,284.95001220703125,299.9416809082031,288.39874267578125,296.1753845214844,297.1983947753906,284.9132385253906,1.0,0.5988806486129761,0.4786593019962311,0.4786593019962311,1.0,1.0,-3.029999017715454,1.0805914402008057,1.949407696723938,0.3956146240234375,0.9009914994239808,0.9009914994239808,0.0,195.8634185791016,199.0,41525.421875,0.0,2595.46435546875,1.0,280.6985168457031,283.43096923828125,291.429443359375,294.1427917480469,293.1499938964844,293.1499938964844,280.6499938964844,35978.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466273188591005,1.0,0.0,0.0,3.656919717788696,3.6569437980651855,8.923271934691002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.9619140625,0.0,1540.720458984375,1895.4371337890625,0.0,3832.52783203125,0.906769335269928,1.0,0.0,3.0,1.0,0.0
12225960,296.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.921912431716919,0.5882042646408081,0.5324535965919495,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8680918216705322,0.4955761432647705,0.4724034667015075,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7785170674324036,0.3526551127433777,0.2500982582569122,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7464503645896912,0.3096398115158081,0.2980804145336151,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6567099690437317,0.2093575894832611,0.966496765613556,284.87030029296875,284.95001220703125,299.9599914550781,288.403076171875,296.1776428222656,297.1934509277344,284.86865234375,1.0,0.5992299914360046,0.4781952202320099,0.4781952202320099,1.0,1.0,-3.025230646133423,1.0776954889297483,1.9475350379943848,0.3937714099884033,0.8999035358428955,0.8999035358428955,0.0,197.5111541748047,202.0,41564.15625,0.0,2594.89013671875,1.0,280.6576843261719,283.3787841796875,291.435302734375,294.1193542480469,293.1499938964844,293.1499938964844,280.3500061035156,36057.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950328528881073,1.0,0.0,0.0,3.6550967693328857,3.655120849609375,8.91437821337604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.22509765625,0.0,1539.2774658203125,1895.4371337890625,0.0,3865.921142578125,0.9064441919326782,1.0,0.0,3.0,1.0,0.0
12226020,296.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133501648902892,0.5822617411613464,0.5275359153747559,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642337322235107,0.4960497915744781,0.4732010960578918,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738627791404724,0.3513652682304382,0.2494415044784546,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424379587173462,0.308679848909378,0.2974722683429718,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520490050315857,0.2077573835849762,0.9606078267097472,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,296.17926025390625,297.179443359375,284.6639404296875,1.0,0.5996556282043457,0.4772670269012451,0.4772670269012451,1.0,1.0,-3.011683225631714,1.0703272819519043,1.9413560628890991,0.3893602192401886,0.8944324254989624,0.8944324254989624,0.0,201.1817321777344,205.0,42310.03515625,0.0,2588.048828125,1.0,280.35821533203125,283.1361083984375,291.4543151855469,294.2020263671875,293.1499938964844,293.1499938964844,280.6499938964844,36298.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96198707818985,1.0,0.0,0.0,3.644749641418457,3.644773483276367,8.863977996043104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.751953125,0.0,1529.5662841796875,1895.4371337890625,0.0,3970.27880859375,0.904289722442627,1.0,0.0,3.0,1.0,0.0
12226080,296.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133501648902892,0.5822617411613464,0.5275359153747559,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642337322235107,0.4960497915744781,0.4732010960578918,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738627791404724,0.3513652682304382,0.2494415044784546,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424379587173462,0.308679848909378,0.2974722683429718,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520490050315857,0.2077573835849762,0.9606078267097472,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,296.17926025390625,297.179443359375,284.6639404296875,1.0,0.5996556282043457,0.4772670269012451,0.4772670269012451,1.0,1.0,-3.011683225631714,1.0703272819519043,1.9413560628890991,0.3893602192401886,0.8944324254989624,0.8944324254989624,0.0,201.1817321777344,205.0,42310.03515625,0.0,2588.048828125,1.0,280.35821533203125,283.1361083984375,291.4543151855469,294.2020263671875,293.1499938964844,293.1499938964844,280.6499938964844,36298.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96198707818985,1.0,0.0,0.0,3.644749641418457,3.644773483276367,8.863977996043104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.751953125,0.0,1529.5662841796875,1895.4371337890625,0.0,3970.27880859375,0.904289722442627,1.0,0.0,3.0,1.0,0.0
12226140,296.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071815609931946,0.5786451697349548,0.52372145652771,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618510365486145,0.4977886378765106,0.4744966030120849,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706351280212402,0.3511953353881836,0.2491105794906616,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396266460418701,0.3085456192493438,0.2971546351909637,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.648520827293396,0.2067558765411377,0.955548107624054,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,296.18914794921875,297.1779479980469,284.8403625488281,1.0,0.6000768542289734,0.4763388335704803,0.4763388335704803,1.0,1.0,-3.001779556274414,1.0644458532333374,1.9373337030410769,0.3853869438171386,0.894350528717041,0.894350528717041,0.0,203.9533843994141,208.0,41315.14453125,0.0,2583.529052734375,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.9879150390625,293.1499938964844,293.1499938964844,280.95001220703125,36190.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476232528686525,1.0,0.0,0.0,3.636815071105957,3.6368391513824463,8.825427357805893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.57861328125,0.0,1519.9659423828125,1895.4371337890625,0.0,3841.525390625,0.9024728536605836,1.0,0.0,3.0,1.0,0.0
12226200,296.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9071815609931946,0.5786451697349548,0.52372145652771,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618510365486145,0.4977886378765106,0.4744966030120849,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706351280212402,0.3511953353881836,0.2491105794906616,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396266460418701,0.3085456192493438,0.2971546351909637,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.648520827293396,0.2067558765411377,0.955548107624054,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,296.18914794921875,297.1779479980469,284.8403625488281,1.0,0.6000768542289734,0.4763388335704803,0.4763388335704803,1.0,1.0,-3.001779556274414,1.0644458532333374,1.9373337030410769,0.3853869438171386,0.894350528717041,0.894350528717041,0.0,203.9533843994141,208.0,41315.14453125,0.0,2583.529052734375,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.9879150390625,293.1499938964844,293.1499938964844,280.95001220703125,36190.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476232528686525,1.0,0.0,0.0,3.636815071105957,3.6368391513824463,8.825427357805893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.57861328125,0.0,1519.9659423828125,1895.4371337890625,0.0,3841.525390625,0.9024728536605836,1.0,0.0,3.0,1.0,0.0
12226260,296.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9048382639884948,0.5772702693939209,0.5222111940383911,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8617833256721497,0.5001034140586853,0.4764553308486938,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7699300646781921,0.3519880175590515,0.2495181262493133,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7389762997627258,0.3091894686222076,0.2976105511188507,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.647347629070282,0.2066480815410614,0.9544559717178344,285.0237731933594,284.95001220703125,300.0611877441406,288.4316101074219,296.2030334472656,297.1860656738281,285.02740478515625,1.0,0.6008797883987427,0.4756991267204284,0.4756991267204284,1.0,1.0,-3.002034902572632,1.0632257461547852,1.938809156417847,0.3839043974876404,0.8967127799987793,0.8967127799987793,0.0,205.2238311767578,208.0,40448.38671875,0.0,2590.532470703125,1.0,280.9299621582031,283.580810546875,291.3518371582031,293.8744812011719,293.1499938964844,293.1499938964844,280.95001220703125,36011.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93324476480484,1.0,0.0,0.0,3.6363236904144287,3.636347532272339,8.823042207950493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.0166015625,0.0,1518.088623046875,1895.4371337890625,0.0,3710.846435546875,0.9022590517997742,1.0,0.0,3.0,1.0,0.0
12226320,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.904352366924286,0.5768960118293762,0.5219132304191589,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8619663715362549,0.5009074211120605,0.4772177934646606,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7699190974235535,0.3523145616054535,0.2497464418411255,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7389534711837769,0.309462308883667,0.2978658974170685,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.6471744179725647,0.2066895216703415,0.9545915722846984,285.0390014648437,284.95001220703125,300.07000732421875,288.4344482421875,296.2078857421875,297.1893005371094,285.04071044921875,1.0,0.6012388467788696,0.4754971265792846,0.4754971265792846,1.0,1.0,-3.0033366680145264,1.0633291006088257,1.940007567405701,0.3836720585823059,0.897179126739502,0.897179126739502,0.0,205.5533905029297,211.0,40445.4453125,0.0,2594.689697265625,1.0,280.941650390625,283.5961608886719,291.3710632324219,293.9098205566406,293.1499938964844,293.1499938964844,281.25,35976.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314330220222472,1.0,0.0,0.0,3.6369922161102295,3.63701605796814,8.82628626186488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.48876953125,0.0,1518.5662841796875,1895.4371337890625,0.0,3694.26953125,0.9023718237876892,1.0,0.0,3.0,1.0,0.0
12226380,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025595784187316,0.5759516358375549,0.5209643840789795,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629323244094849,0.5047323107719421,0.4807080924510956,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701346278190613,0.3541215360164642,0.2509323954582214,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.739097535610199,0.3109828233718872,0.299218475818634,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467940807342529,0.2072266042232513,0.9566103219985962,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,296.2304077148437,297.20611572265625,285.2442321777344,1.0,0.6031691431999207,0.4746554493904114,0.4746554493904114,1.0,1.0,-3.011864185333252,1.064995050430298,1.9468690156936648,0.3832341134548187,0.902751088142395,0.902751088142395,0.0,207.0299835205078,214.0,39673.7578125,0.0,2618.49267578125,1.0,281.2416687011719,283.838623046875,291.39471435546875,293.8800354003906,293.1499938964844,293.1499938964844,280.95001220703125,35720.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918104648590088,1.0,0.0,0.0,3.646694660186768,3.6467185020446777,8.873441288415052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.01416015625,0.0,1527.4039306640625,1895.4371337890625,0.0,3571.656982421875,0.904367744922638,1.0,0.0,3.0,1.0,0.0
12226440,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9025595784187316,0.5759516358375549,0.5209643840789795,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8629323244094849,0.5047323107719421,0.4807080924510956,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701346278190613,0.3541215360164642,0.2509323954582214,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.739097535610199,0.3109828233718872,0.299218475818634,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467940807342529,0.2072266042232513,0.9566103219985962,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,296.2304077148437,297.20611572265625,285.2442321777344,1.0,0.6031691431999207,0.4746554493904114,0.4746554493904114,1.0,1.0,-3.011864185333252,1.064995050430298,1.9468690156936648,0.3832341134548187,0.902751088142395,0.902751088142395,0.0,207.0299835205078,214.0,39673.7578125,0.0,2618.49267578125,1.0,281.2416687011719,283.838623046875,291.39471435546875,293.8800354003906,293.1499938964844,293.1499938964844,280.95001220703125,35720.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918104648590088,1.0,0.0,0.0,3.646694660186768,3.6467185020446777,8.873441288415052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.01416015625,0.0,1527.4039306640625,1895.4371337890625,0.0,3571.656982421875,0.904367744922638,1.0,0.0,3.0,1.0,0.0
12226500,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9012956619262696,0.5747108459472656,0.5203508734703064,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.8631239533424377,0.5062234401702881,0.4824273288249969,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7700006365776062,0.3546957969665527,0.2515309453010559,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7389742136001587,0.3115107119083404,0.2999267578125,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464852690696716,0.207375556230545,0.9579911828041076,285.1163024902344,284.95001220703125,300.125,288.4534606933594,296.23895263671875,297.2103576660156,285.1083679199219,1.0,0.6043183207511902,0.4742346107959747,0.4742346107959747,1.0,1.0,-3.016430377960205,1.0659338235855105,1.9504964351654053,0.3831593990325928,0.9026618599891664,0.9026618599891664,0.0,208.0712280273437,214.0,40543.09765625,0.0,2632.568359375,1.0,280.9986267089844,283.67047119140625,291.4925537109375,294.1288146972656,293.1499938964844,293.1499938964844,280.95001220703125,35761.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267863631248474,1.0,0.0,0.0,3.651514053344727,3.651538133621216,8.896910799194302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.40576171875,0.0,1533.0654296875,1895.4371337890625,0.0,3651.650146484375,0.9054173827171326,1.0,0.0,3.0,1.0,0.0
12226560,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987229466438293,0.5727259516716003,0.5188910961151123,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.862239420413971,0.5071883201599121,0.4835929572582245,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7688443660736084,0.35482057929039,0.2517906725406647,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7379850149154663,0.3116754293441772,0.3002871870994568,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6453775763511658,0.2072411626577377,0.9582406878471376,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,296.2435607910156,297.2093200683594,285.0675964355469,1.0,0.6053419709205627,0.4736359715461731,0.4736359715461731,1.0,1.0,-3.0171289443969727,1.0649712085723877,1.9521578550338743,0.3820564746856689,0.9029383063316344,0.9029383063316344,0.0,209.7478790283203,217.0,40659.484375,0.0,2642.535888671875,1.0,280.95770263671875,283.6200561523437,291.5101928710937,294.1300964355469,293.1499938964844,293.1499938964844,280.6499938964844,35815.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328142404556274,1.0,0.0,0.0,3.654371500015259,3.654395341873169,8.910840278986143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.7470703125,0.0,1536.6551513671875,1895.4371337890625,0.0,3706.90966796875,0.9061203002929688,1.0,0.0,3.0,1.0,0.0
12226620,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.891998827457428,0.5677282810211182,0.5148929357528687,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590499758720398,0.5082066059112549,0.484994113445282,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651571035385132,0.3542953133583069,0.2517250478267669,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347956895828247,0.3113152682781219,0.3003312349319458,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419515609741211,0.2063677459955215,0.956041693687439,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,296.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069261431694031,0.4724387228488922,0.4724387228488922,1.0,1.0,-3.0113468170166016,1.0601311922073364,1.9512156248092647,0.3784674406051636,0.9002043604850769,0.9002043604850769,0.0,213.82823181152344,220.0,41527.06640625,0.0,2652.434326171875,1.0,280.658203125,283.3775634765625,291.5343933105469,294.2323913574219,293.1499938964844,293.1499938964844,280.3500061035156,36017.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483782649040222,1.0,0.0,0.0,3.654419898986816,3.6544439792633057,8.911077316042793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.8203125,0.0,1538.22509765625,1895.4371337890625,0.0,3848.340576171875,0.9062610864639282,1.0,0.0,3.0,1.0,0.0
12226680,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.891998827457428,0.5677282810211182,0.5148929357528687,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590499758720398,0.5082066059112549,0.484994113445282,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651571035385132,0.3542953133583069,0.2517250478267669,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347956895828247,0.3113152682781219,0.3003312349319458,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419515609741211,0.2063677459955215,0.956041693687439,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,296.24725341796875,297.1993408203125,284.8668518066406,1.0,0.6069261431694031,0.4724387228488922,0.4724387228488922,1.0,1.0,-3.0113468170166016,1.0601311922073364,1.9512156248092647,0.3784674406051636,0.9002043604850769,0.9002043604850769,0.0,213.82823181152344,220.0,41527.06640625,0.0,2652.434326171875,1.0,280.658203125,283.3775634765625,291.5343933105469,294.2323913574219,293.1499938964844,293.1499938964844,280.3500061035156,36017.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483782649040222,1.0,0.0,0.0,3.654419898986816,3.6544439792633057,8.911077316042793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.8203125,0.0,1538.22509765625,1895.4371337890625,0.0,3848.340576171875,0.9062610864639282,1.0,0.0,3.0,1.0,0.0
12226740,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845580816268921,0.5620792508125305,0.5101629495620728,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551281690597534,0.5084936618804932,0.4855993986129761,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607539296150208,0.3531758785247803,0.25117227435112,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7309118509292603,0.3103628158569336,0.2997442185878753,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377676129341125,0.2049312889575958,0.9510616660118104,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,296.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078506708145142,0.4712414741516113,0.4712414741516113,1.0,1.0,-2.9990367889404297,1.0526922941207886,1.946344375610352,0.3736757040023803,0.8947151303291321,0.8947151303291321,0.0,218.12213134765625,223.0,42288.82421875,0.0,2650.876953125,1.0,280.3582458496094,283.1345520019531,291.5332946777344,294.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36276.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598392844200134,1.0,0.0,0.0,3.644902467727661,3.6449265480041504,8.864722076395992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.8046875,0.0,1529.5711669921875,1895.4371337890625,0.0,3951.153076171875,0.9043065309524536,1.0,0.0,3.0,1.0,0.0
12226800,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845580816268921,0.5620792508125305,0.5101629495620728,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551281690597534,0.5084936618804932,0.4855993986129761,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607539296150208,0.3531758785247803,0.25117227435112,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7309118509292603,0.3103628158569336,0.2997442185878753,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377676129341125,0.2049312889575958,0.9510616660118104,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,296.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078506708145142,0.4712414741516113,0.4712414741516113,1.0,1.0,-2.9990367889404297,1.0526922941207886,1.946344375610352,0.3736757040023803,0.8947151303291321,0.8947151303291321,0.0,218.12213134765625,223.0,42288.82421875,0.0,2650.876953125,1.0,280.3582458496094,283.1345520019531,291.5332946777344,294.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36276.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598392844200134,1.0,0.0,0.0,3.644902467727661,3.6449265480041504,8.864722076395992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.8046875,0.0,1529.5711669921875,1895.4371337890625,0.0,3951.153076171875,0.9043065309524536,1.0,0.0,3.0,1.0,0.0
12226860,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792831897735596,0.5588304996490479,0.5066826939582825,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.852852463722229,0.5101643800735474,0.48681640625,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579436898231506,0.3532881736755371,0.251029372215271,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282990217208862,0.3102695047855377,0.2994681298732757,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346847414970398,0.2040624022483825,0.946676790714264,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,296.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086216568946838,0.4703921377658844,0.4703921377658844,1.0,1.0,-2.990527629852295,1.0475046634674072,1.943022847175598,0.3700597286224365,0.8946502208709717,0.8946502208709717,0.0,221.22189331054688,226.0,41316.62890625,0.0,2650.472412109375,1.0,280.6421203613281,283.353759765625,291.452880859375,294.06768798828125,293.1499938964844,293.1499938964844,280.95001220703125,36176.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944707691669464,1.0,0.0,0.0,3.637465476989746,3.637489318847656,8.828583872855233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.6025390625,0.0,1520.5855712890625,1895.4371337890625,0.0,3815.161865234375,0.9026079177856444,1.0,0.0,3.0,1.0,0.0
12226920,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8792831897735596,0.5588304996490479,0.5066826939582825,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.852852463722229,0.5101643800735474,0.48681640625,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579436898231506,0.3532881736755371,0.251029372215271,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282990217208862,0.3102695047855377,0.2994681298732757,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346847414970398,0.2040624022483825,0.946676790714264,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,296.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086216568946838,0.4703921377658844,0.4703921377658844,1.0,1.0,-2.990527629852295,1.0475046634674072,1.943022847175598,0.3700597286224365,0.8946502208709717,0.8946502208709717,0.0,221.22189331054688,226.0,41316.62890625,0.0,2650.472412109375,1.0,280.6421203613281,283.353759765625,291.452880859375,294.06768798828125,293.1499938964844,293.1499938964844,280.95001220703125,36176.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944707691669464,1.0,0.0,0.0,3.637465476989746,3.637489318847656,8.828583872855233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.6025390625,0.0,1520.5855712890625,1895.4371337890625,0.0,3815.161865234375,0.9026079177856444,1.0,0.0,3.0,1.0,0.0
12226980,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768710494041443,0.5574485659599304,0.505205512046814,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529527187347412,0.5132653117179871,0.4895176887512207,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.757513701915741,0.3547397255897522,0.2518934309482574,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277145981788635,0.3112465441226959,0.3002381324768066,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335691213607788,0.2041114270687103,0.9462785720825196,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,296.27557373046875,297.1943359375,285.0431823730469,1.0,0.6100411415100098,0.4695428013801574,0.4695428013801574,1.0,1.0,-2.9934747219085693,1.046891450881958,1.946583271026612,0.3685202002525329,0.8975235819816589,0.8975235819816589,0.0,223.01803588867188,229.0,40469.65625,0.0,2665.29345703125,1.0,280.941650390625,283.596923828125,291.4574279785156,293.99658203125,293.1499938964844,293.1499938964844,281.25,35966.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281005263328552,1.0,0.0,0.0,3.637994289398194,3.638018131256104,8.831150353216799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.80029296875,0.0,1519.602783203125,1895.4371337890625,0.0,3663.718017578125,0.9025889039039612,1.0,0.0,3.0,1.0,0.0
12227040,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768710494041443,0.5574485659599304,0.505205512046814,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529527187347412,0.5132653117179871,0.4895176887512207,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.757513701915741,0.3547397255897522,0.2518934309482574,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277145981788635,0.3112465441226959,0.3002381324768066,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335691213607788,0.2041114270687103,0.9462785720825196,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,296.27557373046875,297.1943359375,285.0431823730469,1.0,0.6100411415100098,0.4695428013801574,0.4695428013801574,1.0,1.0,-2.9934747219085693,1.046891450881958,1.946583271026612,0.3685202002525329,0.8975235819816589,0.8975235819816589,0.0,223.01803588867188,229.0,40469.65625,0.0,2665.29345703125,1.0,280.941650390625,283.596923828125,291.4574279785156,293.99658203125,293.1499938964844,293.1499938964844,281.25,35966.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281005263328552,1.0,0.0,0.0,3.637994289398194,3.638018131256104,8.831150353216799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.80029296875,0.0,1519.602783203125,1895.4371337890625,0.0,3663.718017578125,0.9025889039039612,1.0,0.0,3.0,1.0,0.0
12227100,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8759841322898865,0.5570625066757202,0.5047479867935181,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8532947897911072,0.5150918960571289,0.4911437928676605,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7576225996017456,0.3557384610176086,0.2525290846824646,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7277103662490845,0.3119696080684662,0.300857812166214,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.6333407759666443,0.2043638527393341,0.94716215133667,285.19140625,284.95001220703125,300.3083190917969,288.5314636230469,296.2864685058594,297.2023010253906,285.2004699707031,1.0,0.6110101938247681,0.4691181182861328,0.4691181182861328,1.0,1.0,-2.9974474906921387,1.0475717782974243,1.9498755931854248,0.368205726146698,0.9005855917930603,0.9005855917930603,0.0,223.8551483154297,229.0,39719.1171875,0.0,2677.198486328125,1.0,281.19842529296875,283.78570556640625,291.4464416503906,293.88531494140625,293.1499938964844,293.1499938964844,281.25,35827.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186038970947266,1.0,0.0,0.0,3.6416015625,3.64162540435791,8.848672905514832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.89501953125,0.0,1522.5599365234375,1895.4371337890625,0.0,3576.268798828125,0.903337061405182,1.0,0.0,3.0,1.0,0.0
12227160,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8754067420959473,0.5568675398826599,0.5045822858810425,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8538930416107178,0.517085075378418,0.4930024445056915,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7580002546310425,0.3569009900093078,0.2533239126205444,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7279413938522339,0.3128350675106048,0.301655650138855,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.6333615183830261,0.2047555595636367,0.9487960934638976,285.2469787597656,284.95001220703125,300.32666015625,288.5404357910156,296.2982177734375,297.211669921875,285.2488098144531,1.0,0.6121701598167419,0.4686445593833923,0.4686445593833923,1.0,1.0,-3.0033583641052246,1.0489192008972168,1.954439163208008,0.3681289255619049,0.9031682014465332,0.9031682014465332,0.0,224.61868286132807,232.0,39719.96484375,0.0,2692.49072265625,1.0,281.2417907714844,283.8407897949219,291.4877014160156,293.9750061035156,293.1499938964844,293.1499938964844,280.95001220703125,35711.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146816730499268,1.0,0.0,0.0,3.648005485534668,3.648029327392578,8.879821393747989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.38720703125,0.0,1528.795654296875,1895.4371337890625,0.0,3539.9990234375,0.9046549797058104,1.0,0.0,3.0,1.0,0.0
12227220,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721766471862793,0.5540636777877808,0.5028690695762634,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534014225006104,0.519495964050293,0.4958575963973999,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572103142738342,0.3579571545124054,0.2544304430484772,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270860075950623,0.3135885894298553,0.3027850389480591,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323059797286987,0.2048810720443725,0.9509166479110718,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,296.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145089268684387,0.4676974415779114,0.4676974415779114,1.0,1.0,-3.0099809169769287,1.0495049953460691,1.96047592163086,0.3672479391098022,0.903445839881897,0.903445839881897,0.0,227.40347290039065,235.0,40724.44140625,0.0,2719.58251953125,1.0,280.95782470703125,283.6231689453125,291.6088562011719,294.2322692871094,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294304251670836,1.0,0.0,0.0,3.656016111373901,3.656040191650391,8.918862590689969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.92236328125,0.0,1538.4195556640625,1895.4371337890625,0.0,3675.91943359375,0.9064821004867554,1.0,0.0,3.0,1.0,0.0
12227280,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721766471862793,0.5540636777877808,0.5028690695762634,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534014225006104,0.519495964050293,0.4958575963973999,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572103142738342,0.3579571545124054,0.2544304430484772,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270860075950623,0.3135885894298553,0.3027850389480591,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323059797286987,0.2048810720443725,0.9509166479110718,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,296.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145089268684387,0.4676974415779114,0.4676974415779114,1.0,1.0,-3.0099809169769287,1.0495049953460691,1.96047592163086,0.3672479391098022,0.903445839881897,0.903445839881897,0.0,227.40347290039065,235.0,40724.44140625,0.0,2719.58251953125,1.0,280.95782470703125,283.6231689453125,291.6088562011719,294.2322692871094,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294304251670836,1.0,0.0,0.0,3.656016111373901,3.656040191650391,8.918862590689969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.92236328125,0.0,1538.4195556640625,1895.4371337890625,0.0,3675.91943359375,0.9064821004867554,1.0,0.0,3.0,1.0,0.0
12227340,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664198517799377,0.5495059490203857,0.4992591440677643,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506819605827332,0.5204370021820068,0.497190773487091,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543042302131653,0.3577967286109924,0.2546160519123077,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.724337637424469,0.3132803440093994,0.3028786778450012,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294781565666199,0.204125240445137,0.9492327570915222,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,296.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162487268447876,0.4667503237724304,0.4667503237724304,1.0,1.0,-3.005564451217652,1.0457143783569336,1.9598500728607176,0.3643951416015625,0.90082049369812,0.90082049369812,0.0,231.5066680908203,238.0,41610.9140625,0.0,2732.064208984375,1.0,280.6581726074219,283.38140869140625,291.6380615234375,294.34088134765625,293.1499938964844,293.1499938964844,280.3500061035156,36006.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450081586837769,1.0,0.0,0.0,3.656466245651245,3.6564903259277344,8.92105902039475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.5087890625,0.0,1540.425537109375,1895.4371337890625,0.0,3817.88232421875,0.9067115187644958,1.0,0.0,3.0,1.0,0.0
12227400,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664198517799377,0.5495059490203857,0.4992591440677643,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506819605827332,0.5204370021820068,0.497190773487091,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543042302131653,0.3577967286109924,0.2546160519123077,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.724337637424469,0.3132803440093994,0.3028786778450012,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294781565666199,0.204125240445137,0.9492327570915222,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,296.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162487268447876,0.4667503237724304,0.4667503237724304,1.0,1.0,-3.005564451217652,1.0457143783569336,1.9598500728607176,0.3643951416015625,0.90082049369812,0.90082049369812,0.0,231.5066680908203,238.0,41610.9140625,0.0,2732.064208984375,1.0,280.6581726074219,283.38140869140625,291.6380615234375,294.34088134765625,293.1499938964844,293.1499938964844,280.3500061035156,36006.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450081586837769,1.0,0.0,0.0,3.656466245651245,3.6564903259277344,8.92105902039475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.5087890625,0.0,1540.425537109375,1895.4371337890625,0.0,3817.88232421875,0.9067115187644958,1.0,0.0,3.0,1.0,0.0
12227460,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8610885143280029,0.5451083779335022,0.4956530332565307,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.8478497862815857,0.520608127117157,0.4976754188537597,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513344883918762,0.3571701347827911,0.2543932497501373,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.7214679718017578,0.3125317394733429,0.302459180355072,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.626507043838501,0.203035682439804,0.9456508159637452,284.68194580078125,284.95001220703125,300.4307861328125,288.594970703125,296.3149108886719,297.1920166015625,284.6791381835937,1.0,0.6171983480453491,0.4658766984939575,0.4658766984939575,1.0,1.0,-2.996739387512207,1.040347456932068,1.9563918113708496,0.3609139621257782,0.8961569666862488,0.8961569666862488,0.0,235.1184997558593,238.0,42403.890625,0.0,2733.43017578125,1.0,280.36474609375,283.1475830078125,291.65155029296875,294.4212951660156,293.1499938964844,293.1499938964844,280.3500061035156,36235.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956162929534912,1.0,0.0,0.0,3.6493945121765137,3.649418592453003,8.886585760592425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.27392578125,0.0,1534.2589111328125,1895.4371337890625,0.0,3918.30908203125,0.9052751064300536,1.0,0.0,3.0,1.0,0.0
12227520,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.8600450754165649,0.544292688369751,0.4949139654636383,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8472758531570435,0.5206315517425537,0.4977101385593414,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.750735878944397,0.3570459485054016,0.2543176114559173,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7208803296089172,0.3123743534088135,0.3023345172405243,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6258964538574219,0.2028070837259292,0.9447731375694276,284.6732482910156,284.95001220703125,300.4366760253906,288.5982360839844,296.3148803710937,297.1895751953125,284.6715393066406,1.0,0.6173269152641296,0.4657102823257446,0.4657102823257446,1.0,1.0,-2.9945967197418213,1.0391429662704468,1.9554537534713743,0.3601579666137695,0.8954591751098633,0.8954591751098633,0.0,235.8061370849609,226.0,42390.9765625,0.0,2732.791259765625,1.0,280.35821533203125,283.13922119140625,291.6416931152344,294.3983154296875,293.1499938964844,293.1499938964844,280.6499938964844,36262.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564528465270996,1.0,0.0,0.0,3.647447347640991,3.647471427917481,8.877105415194819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.26171875,0.0,1532.2967529296875,1895.4371337890625,0.0,3920.90380859375,0.904866337776184,1.0,0.0,3.0,1.0,0.0
12227580,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605860471725464,0.5414314866065979,0.4915419220924377,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501502871513367,0.5222535133361816,0.4986077845096588,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527875900268555,0.3575492799282074,0.2542503178119659,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224981188774109,0.3123484551906585,0.301855206489563,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265562772750854,0.202062502503395,0.939703404903412,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,296.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139012575149536,0.4646702706813812,0.4646702706813812,1.0,1.0,-2.98486065864563,1.0330703258514404,1.9517903327941888,0.3559543490409851,0.8955132961273193,0.8955132961273193,0.0,232.3321533203125,214.0,41412.109375,0.0,2696.30126953125,1.0,280.64215087890625,283.3578186035156,291.56610107421875,294.1872253417969,293.1499938964844,293.1499938964844,280.95001220703125,36162.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413419365882874,1.0,0.0,0.0,3.6405420303344727,3.640566110610962,8.843524597068608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.9619140625,0.0,1523.8863525390625,1895.4371337890625,0.0,3784.639404296875,0.903285801410675,1.0,0.0,3.0,1.0,0.0
12227640,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605860471725464,0.5414314866065979,0.4915419220924377,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501502871513367,0.5222535133361816,0.4986077845096588,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527875900268555,0.3575492799282074,0.2542503178119659,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224981188774109,0.3123484551906585,0.301855206489563,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265562772750854,0.202062502503395,0.939703404903412,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,296.3238830566406,297.1883239746094,284.8495483398437,1.0,0.6139012575149536,0.4646702706813812,0.4646702706813812,1.0,1.0,-2.98486065864563,1.0330703258514404,1.9517903327941888,0.3559543490409851,0.8955132961273193,0.8955132961273193,0.0,232.3321533203125,214.0,41412.109375,0.0,2696.30126953125,1.0,280.64215087890625,283.3578186035156,291.56610107421875,294.1872253417969,293.1499938964844,293.1499938964844,280.95001220703125,36162.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413419365882874,1.0,0.0,0.0,3.6405420303344727,3.640566110610962,8.843524597068608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.9619140625,0.0,1523.8863525390625,1895.4371337890625,0.0,3784.639404296875,0.903285801410675,1.0,0.0,3.0,1.0,0.0
