time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227700,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631752133369446,0.5407784581184387,0.490572065114975,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8537359237670898,0.5236654281616211,0.4995804727077484,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7557901740074158,0.3583509027957916,0.2545616924762726,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250659465789795,0.312778502702713,0.3019615411758423,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6284521818161011,0.2020594775676727,0.9383881092071532,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,296.3322448730469,297.193359375,285.00408935546875,1.0,0.6115546822547913,0.4641502499580383,0.4641502499580383,1.0,1.0,-2.9837801456451416,1.0315284729003906,1.9522515535354608,0.354508638381958,0.8972351551055908,0.8972351551055908,0.0,228.4679412841797,214.0,40600.08203125,0.0,2674.568603515625,1.0,280.8985290527344,283.5450744628906,291.5394592285156,294.0450134277344,293.1499938964844,293.1499938964844,280.95001220703125,36051.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930347502231598,1.0,0.0,0.0,3.6397721767425537,3.639796257019043,8.839785436975944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.1259765625,0.0,1522.204345703125,1895.4371337890625,0.0,3684.326171875,0.9030779600143432,1.0,0.0,3.0,1.0,0.0
12227760,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8669869303703308,0.5404542088508606,0.4900302290916443,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8584848046302795,0.525367021560669,0.5008992552757263,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7598733901977539,0.3594267666339874,0.2551031112670898,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7285513877868652,0.3134455680847168,0.3023177087306976,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6312081217765808,0.2022756189107895,0.9380546808242798,285.04901123046875,284.95001220703125,300.510009765625,288.640380859375,296.3429260253906,297.201171875,285.0507202148437,1.0,0.6090260148048401,0.4638085961341858,0.4638085961341858,1.0,1.0,-2.9853880405426025,1.0314069986343384,1.953981041908264,0.3538945615291595,0.8984808325767517,0.8984808325767517,0.0,223.7000427246093,202.0,40547.59765625,0.0,2653.3779296875,1.0,280.9417419433594,283.59967041015625,291.57470703125,294.1195373535156,293.1499938964844,293.1499938964844,281.25,35954.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246768355369568,1.0,0.0,0.0,3.641530752182007,3.641554832458496,8.848329002830724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.19873046875,0.0,1523.4256591796875,1895.4371337890625,0.0,3632.254638671875,0.9033707976341248,1.0,0.0,3.0,1.0,0.0
12227820,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767631649971008,0.5403088331222534,0.4893273115158081,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702008724212646,0.5292426347732544,0.5039402842521667,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700907588005066,0.3620444536209106,0.2564861476421356,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372168898582458,0.3152011632919311,0.3033953309059143,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383951306343079,0.2031285911798477,0.9391475319862366,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,296.3667297363281,297.2200622558594,285.25494384765625,1.0,0.603670060634613,0.4631252288818359,0.4631252288818359,1.0,1.0,-2.992464542388916,1.03272545337677,1.959739089012146,0.3534108996391296,0.904199719429016,0.904199719429016,0.0,212.8390655517578,190.0,39779.5546875,0.0,2611.483154296875,1.0,281.2417297363281,283.8418884277344,291.6090393066406,294.1009216308594,293.1499938964844,293.1499938964844,280.95001220703125,35702.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91111022233963,1.0,0.0,0.0,3.651896715164185,3.651920795440674,8.898775831767125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.0869140625,0.0,1533.052978515625,1895.4371337890625,0.0,3506.904052734375,0.9055191874504088,1.0,0.0,3.0,1.0,0.0
12227880,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767631649971008,0.5403088331222534,0.4893273115158081,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8702008724212646,0.5292426347732544,0.5039402842521667,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700907588005066,0.3620444536209106,0.2564861476421356,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372168898582458,0.3152011632919311,0.3033953309059143,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383951306343079,0.2031285911798477,0.9391475319862366,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,296.3667297363281,297.2200622558594,285.25494384765625,1.0,0.603670060634613,0.4631252288818359,0.4631252288818359,1.0,1.0,-2.992464542388916,1.03272545337677,1.959739089012146,0.3534108996391296,0.904199719429016,0.904199719429016,0.0,212.8390655517578,190.0,39779.5546875,0.0,2611.483154296875,1.0,281.2417297363281,283.8418884277344,291.6090393066406,294.1009216308594,293.1499938964844,293.1499938964844,280.95001220703125,35702.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91111022233963,1.0,0.0,0.0,3.651896715164185,3.651920795440674,8.898775831767125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.0869140625,0.0,1533.052978515625,1895.4371337890625,0.0,3506.904052734375,0.9055191874504088,1.0,0.0,3.0,1.0,0.0
12227940,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867056369781494,0.5380250215530396,0.4875498116016388,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.882495641708374,0.5317015051841736,0.5063125491142273,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808032035827637,0.3635747134685516,0.2575252652168274,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463486194610596,0.3161504864692688,0.3041712045669555,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461544036865234,0.2035109996795654,0.93983656167984,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,296.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978624820709229,0.4624418914318084,0.4624418914318084,1.0,1.0,-2.996202230453491,1.0327012538909912,1.9635009765625,0.3525569140911102,0.904526948928833,0.904526948928833,0.0,202.0353546142578,178.0,40759.98828125,0.0,2563.364013671875,1.0,280.957763671875,283.6224670410156,291.7334899902344,294.3602600097656,293.1499938964844,293.1499938964844,280.6499938964844,35798.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255418181419371,1.0,0.0,0.0,3.6602041721344,3.6602282524108887,8.939308031585824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.55908203125,0.0,1543.0380859375,1895.4371337890625,0.0,3640.2109375,0.9074137806892396,1.0,0.0,3.0,1.0,0.0
12228000,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8867056369781494,0.5380250215530396,0.4875498116016388,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.882495641708374,0.5317015051841736,0.5063125491142273,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7808032035827637,0.3635747134685516,0.2575252652168274,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463486194610596,0.3161504864692688,0.3041712045669555,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461544036865234,0.2035109996795654,0.93983656167984,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,296.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978624820709229,0.4624418914318084,0.4624418914318084,1.0,1.0,-2.996202230453491,1.0327012538909912,1.9635009765625,0.3525569140911102,0.904526948928833,0.904526948928833,0.0,202.0353546142578,178.0,40759.98828125,0.0,2563.364013671875,1.0,280.957763671875,283.6224670410156,291.7334899902344,294.3602600097656,293.1499938964844,293.1499938964844,280.6499938964844,35798.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255418181419371,1.0,0.0,0.0,3.6602041721344,3.6602282524108887,8.939308031585824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.55908203125,0.0,1543.0380859375,1895.4371337890625,0.0,3640.2109375,0.9074137806892396,1.0,0.0,3.0,1.0,0.0
12228060,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952099680900574,0.534034252166748,0.4839082956314087,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937311172485352,0.5326879620552063,0.507131814956665,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904292345046997,0.3639214038848877,0.2576467394828796,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.754644513130188,0.3160620927810669,0.3039105832576751,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530623435974121,0.20305797457695,0.9368239641189576,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,296.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910757184028625,0.4614318609237671,0.4614318609237671,1.0,1.0,-2.989029884338379,1.0276941061019895,1.9613358974456787,0.3491036593914032,0.901922881603241,0.901922881603241,0.0,191.9519958496093,166.0,41620.0234375,0.0,2498.486572265625,1.0,280.6581420898437,283.3787536621094,291.76617431640625,294.47076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406920671463012,1.0,0.0,0.0,3.660897254943848,3.660921335220337,8.942694194047363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.68310546875,0.0,1545.3299560546875,1895.4371337890625,0.0,3778.73583984375,0.9076983332633972,1.0,0.0,3.0,1.0,0.0
12228120,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952099680900574,0.534034252166748,0.4839082956314087,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937311172485352,0.5326879620552063,0.507131814956665,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904292345046997,0.3639214038848877,0.2576467394828796,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.754644513130188,0.3160620927810669,0.3039105832576751,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530623435974121,0.20305797457695,0.9368239641189576,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,296.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910757184028625,0.4614318609237671,0.4614318609237671,1.0,1.0,-2.989029884338379,1.0276941061019895,1.9613358974456787,0.3491036593914032,0.901922881603241,0.901922881603241,0.0,191.9519958496093,166.0,41620.0234375,0.0,2498.486572265625,1.0,280.6581420898437,283.3787536621094,291.76617431640625,294.47076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406920671463012,1.0,0.0,0.0,3.660897254943848,3.660921335220337,8.942694194047363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.68310546875,0.0,1545.3299560546875,1895.4371337890625,0.0,3778.73583984375,0.9076983332633972,1.0,0.0,3.0,1.0,0.0
12228180,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039767384529114,0.5294116139411926,0.4795435667037964,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053295850753784,0.5329388380050659,0.5071337223052979,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002645969390869,0.3637085556983948,0.2572977840900421,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632239460945129,0.3153990805149078,0.3030222356319427,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600314378738403,0.2020775526762008,0.9311468601226808,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,296.3842468261719,297.2008972167969,284.6720886230469,1.0,0.583382248878479,0.4604218304157257,0.4604218304157257,1.0,1.0,-2.9754786491394043,1.0201643705368042,1.9553142786026,0.3445034921169281,0.8965564370155334,0.8965564370155334,0.0,181.77203369140625,154.0,42373.82421875,0.0,2421.752197265625,1.0,280.3581848144531,283.1346130371094,291.77349853515625,294.53033447265625,293.1499938964844,293.1499938964844,280.6499938964844,36258.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951687753200531,1.0,0.0,0.0,3.652068138122559,3.652092218399048,8.899611430024379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.546875,0.0,1537.4034423828125,1895.4371337890625,0.0,3878.154052734375,0.9058958292007446,1.0,0.0,3.0,1.0,0.0
12228240,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039767384529114,0.5294116139411926,0.4795435667037964,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053295850753784,0.5329388380050659,0.5071337223052979,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002645969390869,0.3637085556983948,0.2572977840900421,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632239460945129,0.3153990805149078,0.3030222356319427,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600314378738403,0.2020775526762008,0.9311468601226808,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,296.3842468261719,297.2008972167969,284.6720886230469,1.0,0.583382248878479,0.4604218304157257,0.4604218304157257,1.0,1.0,-2.9754786491394043,1.0201643705368042,1.9553142786026,0.3445034921169281,0.8965564370155334,0.8965564370155334,0.0,181.77203369140625,154.0,42373.82421875,0.0,2421.752197265625,1.0,280.3581848144531,283.1346130371094,291.77349853515625,294.53033447265625,293.1499938964844,293.1499938964844,280.6499938964844,36258.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951687753200531,1.0,0.0,0.0,3.652068138122559,3.652092218399048,8.899611430024379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.546875,0.0,1537.4034423828125,1895.4371337890625,0.0,3878.154052734375,0.9058958292007446,1.0,0.0,3.0,1.0,0.0
12228300,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.909527063369751,0.527876615524292,0.4775383770465851,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9124107360839844,0.5335190892219543,0.5071679949760437,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059467673301697,0.3639952540397644,0.2571550905704498,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.768251895904541,0.3153236806392669,0.3025607466697693,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.6641109585762024,0.2017287313938141,0.9280415177345276,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,296.3871154785156,297.1981506347656,284.809326171875,1.0,0.5793160200119019,0.4599168002605438,0.4599168002605438,1.0,1.0,-2.9686439037323,1.0163867473602295,1.9522570371627808,0.3421025276184082,0.8967722058296204,0.8967722058296204,0.0,176.3351593017578,154.0,41513.16796875,0.0,2381.776611328125,1.0,280.6013488769531,283.3032531738281,291.6991271972656,294.3021240234375,293.1499938964844,293.1499938964844,280.6499938964844,36215.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426175355911256,1.0,0.0,0.0,3.647648811340332,3.647672891616821,8.87808539573598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.09228515625,0.0,1532.1693115234375,1895.4371337890625,0.0,3796.21826171875,0.9049382209777832,1.0,0.0,3.0,1.0,0.0
12228360,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.917538583278656,0.5270821452140808,0.4763599932193756,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.921875774860382,0.534654974937439,0.5077921152114868,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8130690455436707,0.3647672832012176,0.2573814988136291,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.774856686592102,0.3156287968158722,0.3024651408195495,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6696021556854248,0.2016703784465789,0.9261035919189452,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,296.3943176269531,297.2010192871094,284.8509216308594,1.0,0.5753555297851562,0.4596330523490906,0.4596330523490906,1.0,1.0,-2.965798139572144,1.014629602432251,1.951168656349182,0.3408278822898865,0.8966295123100281,0.8966295123100281,0.0,170.2465057373047,142.0,41403.9453125,0.0,2345.83984375,1.0,280.6421203613281,283.3536682128906,291.70233154296875,294.3233642578125,293.1499938964844,293.1499938964844,280.95001220703125,36159.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936247706413269,1.0,0.0,0.0,3.6452910900115967,3.645315170288086,8.866612688507303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.15234375,0.0,1529.12548828125,1895.4371337890625,0.0,3738.271484375,0.9043446183204652,1.0,0.0,3.0,1.0,0.0
12228420,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385939836502076,0.5265782475471497,0.475117415189743,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454562664031982,0.5378645658493042,0.510002851486206,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299170732498169,0.3671645820140838,0.2584750056266784,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916600108146667,0.3169594705104828,0.3029813766479492,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839483380317688,0.2021753937005996,0.9249978065490724,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,296.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678553581237793,0.4590655267238617,0.4590655267238617,1.0,1.0,-2.967558145523072,1.0140914916992188,1.9534666538238523,0.3396720588207245,0.8996602296829224,0.8996602296829224,0.0,157.293212890625,130.0,40563.203125,0.0,2283.45361328125,1.0,280.9417419433594,283.5970153808594,291.7158203125,294.2617492675781,293.1499938964844,293.1499938964844,281.25,35950.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919541358947754,1.0,0.0,0.0,3.646420478820801,3.646444320678711,8.872107173374388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.53564453125,0.0,1528.817626953125,1895.4371337890625,0.0,3584.925048828125,0.9044623970985411,1.0,0.0,3.0,1.0,0.0
12228480,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385939836502076,0.5265782475471497,0.475117415189743,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454562664031982,0.5378645658493042,0.510002851486206,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299170732498169,0.3671645820140838,0.2584750056266784,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916600108146667,0.3169594705104828,0.3029813766479492,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839483380317688,0.2021753937005996,0.9249978065490724,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,296.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678553581237793,0.4590655267238617,0.4590655267238617,1.0,1.0,-2.967558145523072,1.0140914916992188,1.9534666538238523,0.3396720588207245,0.8996602296829224,0.8996602296829224,0.0,157.293212890625,130.0,40563.203125,0.0,2283.45361328125,1.0,280.9417419433594,283.5970153808594,291.7158203125,294.2617492675781,293.1499938964844,293.1499938964844,281.25,35950.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919541358947754,1.0,0.0,0.0,3.646420478820801,3.646444320678711,8.872107173374388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.53564453125,0.0,1528.817626953125,1895.4371337890625,0.0,3584.925048828125,0.9044623970985411,1.0,0.0,3.0,1.0,0.0
12228540,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636309742927552,0.5268691182136536,0.4747169911861419,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719237089157104,0.5418201684951782,0.5130239129066467,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509736061096191,0.3702697157859802,0.2601289749145508,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125684261322021,0.3189229071140289,0.3041626513004303,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024155855178833,0.2032782137393951,0.9267909526824952,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,296.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609973669052124,0.4584980309009552,0.4584980309009552,1.0,1.0,-2.9762659072875977,1.0162632465362549,1.9600026607513428,0.3397424221038818,0.9054757952690125,0.9054757952690125,0.0,144.0326690673828,133.0,39822.1875,0.0,2231.65283203125,1.0,281.24176025390625,283.84100341796875,291.75445556640625,294.2492980957031,293.1499938964844,293.1499938964844,280.95001220703125,35697.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061402678489684,1.0,0.0,0.0,3.656982660293579,3.657006502151489,8.92357888915285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.59423828125,0.0,1538.679931640625,1895.4371337890625,0.0,3460.75,0.9066541194915771,1.0,0.0,3.0,1.0,0.0
12228600,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636309742927552,0.5268691182136536,0.4747169911861419,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719237089157104,0.5418201684951782,0.5130239129066467,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509736061096191,0.3702697157859802,0.2601289749145508,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125684261322021,0.3189229071140289,0.3041626513004303,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024155855178833,0.2032782137393951,0.9267909526824952,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,296.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609973669052124,0.4584980309009552,0.4584980309009552,1.0,1.0,-2.9762659072875977,1.0162632465362549,1.9600026607513428,0.3397424221038818,0.9054757952690125,0.9054757952690125,0.0,144.0326690673828,133.0,39822.1875,0.0,2231.65283203125,1.0,281.24176025390625,283.84100341796875,291.75445556640625,294.2492980957031,293.1499938964844,293.1499938964844,280.95001220703125,35697.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061402678489684,1.0,0.0,0.0,3.656982660293579,3.657006502151489,8.92357888915285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.59423828125,0.0,1538.679931640625,1895.4371337890625,0.0,3460.75,0.9066541194915771,1.0,0.0,3.0,1.0,0.0
12228660,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742621779441832,0.5252406597137451,0.4736984670162201,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9839037656784058,0.5441509485244751,0.5154789090156555,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8624773621559143,0.3721250593662262,0.2615413069725036,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8227102160453796,0.3199886679649353,0.3052464723587036,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118684649467468,0.203857272863388,0.929293155670166,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,296.452392578125,297.2396545410156,285.090087890625,1.0,0.5589082837104797,0.4576956629753113,0.4576956629753113,1.0,1.0,-2.9840097427368164,1.017533302307129,1.966476559638977,0.3393160104751587,0.9058337807655334,0.9058337807655334,0.0,138.38548278808594,133.0,40836.08203125,0.0,2216.591064453125,1.0,280.9603881835937,283.6272277832031,291.8818664550781,294.5156555175781,293.1499938964844,293.1499938964844,280.95001220703125,35785.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201511740684508,1.0,0.0,0.0,3.6650586128234863,3.665082693099976,8.963035611486703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.85791015625,0.0,1548.3717041015625,1895.4371337890625,0.0,3590.55322265625,0.90848970413208,1.0,0.0,3.0,1.0,0.0
12228720,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9745795726776124,0.5250344276428223,0.4735149443149566,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.984380304813385,0.5442960858345032,0.5156188607215881,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.862973690032959,0.3722402155399322,0.261622279882431,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231188654899597,0.3200402855873108,0.3052972853183746,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7122313976287842,0.2038744539022445,0.9293782711029052,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,296.4530944824219,297.2394714355469,285.0876770019531,1.0,0.5588104128837585,0.4576258957386017,0.4576258957386017,1.0,1.0,-2.9842185974121094,1.0174601078033447,1.9667586088180544,0.3391949832439422,0.9059454798698424,0.9059454798698424,0.0,138.1640625,136.0,40848.0234375,0.0,2215.832275390625,1.0,280.9577331542969,283.6239929199219,291.8822937011719,294.5145568847656,293.1499938964844,293.1499938964844,280.6499938964844,35788.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207915663719176,1.0,0.0,0.0,3.665626287460327,3.665650367736816,8.965812412498053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.02978515625,0.0,1549.0350341796875,1895.4371337890625,0.0,3596.4619140625,0.9086217284202576,1.0,0.0,3.0,1.0,0.0
12228780,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738544225692748,0.5214500427246094,0.470589816570282,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.986055314540863,0.5452199578285217,0.5167584419250488,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647990226745605,0.372970312833786,0.2622869908809662,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242780566215515,0.3200521171092987,0.3055093884468078,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130013704299927,0.2035709172487259,0.9288315176963806,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,296.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582349300384521,0.4567537605762481,0.4567537605762481,1.0,1.0,-2.982477188110352,1.0148403644561768,1.9676368236541748,0.3369715213775635,0.9035523533821106,0.9035523533821106,0.0,137.48399353027344,139.0,41767.86328125,0.0,2209.3134765625,1.0,280.6580810546875,283.3836364746094,291.91827392578125,294.6317443847656,293.1499938964844,293.1499938964844,280.3500061035156,35983.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362069964408876,1.0,0.0,0.0,3.666912317276001,3.66693639755249,8.972104978965945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.57568359375,0.0,1551.9449462890625,1895.4371337890625,0.0,3737.89990234375,0.9090341329574584,1.0,0.0,3.0,1.0,0.0
12228840,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738544225692748,0.5214500427246094,0.470589816570282,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.986055314540863,0.5452199578285217,0.5167584419250488,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8647990226745605,0.372970312833786,0.2622869908809662,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242780566215515,0.3200521171092987,0.3055093884468078,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130013704299927,0.2035709172487259,0.9288315176963806,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,296.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582349300384521,0.4567537605762481,0.4567537605762481,1.0,1.0,-2.982477188110352,1.0148403644561768,1.9676368236541748,0.3369715213775635,0.9035523533821106,0.9035523533821106,0.0,137.48399353027344,139.0,41767.86328125,0.0,2209.3134765625,1.0,280.6580810546875,283.3836364746094,291.91827392578125,294.6317443847656,293.1499938964844,293.1499938964844,280.3500061035156,35983.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362069964408876,1.0,0.0,0.0,3.666912317276001,3.66693639755249,8.972104978965945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.57568359375,0.0,1551.9449462890625,1895.4371337890625,0.0,3737.89990234375,0.9090341329574584,1.0,0.0,3.0,1.0,0.0
12228900,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.971378207206726,0.5193918943405151,0.4689074456691742,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.984992504119873,0.5453749895095825,0.5170568227767944,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8637285828590393,0.3730987906455993,0.2624680399894714,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8230565786361694,0.3198127150535583,0.3054037392139435,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.711641252040863,0.2031903564929962,0.9276372790336608,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,296.4564514160156,297.22198486328125,284.7354431152344,1.0,0.5582163333892822,0.4563176929950714,0.4563176929950714,1.0,1.0,-2.979471206665039,1.0126982927322388,1.9667729139328003,0.3354813158512115,0.9007487893104552,0.9007487893104552,0.0,138.07276916503906,139.0,42554.1953125,0.0,2207.031005859375,1.0,280.4008483886719,283.195556640625,291.9483947753906,294.7664794921875,293.1499938964844,293.1499938964844,280.3500061035156,36117.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446650743484496,1.0,0.0,0.0,3.664360523223877,3.664384603500366,8.959622164184111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.208984375,0.0,1550.0892333984375,1895.4371337890625,0.0,3814.776123046875,0.9085162281990052,1.0,0.0,3.0,1.0,0.0
12228960,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9676437973976136,0.5171772241592407,0.4669828116893768,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.9828628301620485,0.5453464388847351,0.5171151161193848,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8615832328796387,0.3730884492397308,0.262515127658844,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8208526968955994,0.3194268345832824,0.3051286339759826,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.7092851996421814,0.2026714086532592,0.9257652759552002,284.692138671875,284.95001220703125,300.8766784667969,288.8858947753906,296.4555358886719,297.2132873535156,284.6905822753906,1.0,0.5582433938980103,0.4559116959571838,0.4559116959571838,1.0,1.0,-2.974705696105957,1.0099332332611084,1.964772343635559,0.3337581157684326,0.8984603881835938,0.8984603881835938,0.0,139.13153076171875,142.0,42587.4765625,0.0,2204.052490234375,1.0,280.3580322265625,283.1428527832031,291.92901611328125,294.6985778808594,293.1499938964844,293.1499938964844,280.6499938964844,36233.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475656747817992,1.0,0.0,0.0,3.658997058868408,3.6590211391448975,8.93341280061577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.03662109375,0.0,1544.948974609375,1895.4371337890625,0.0,3841.00537109375,0.9074292778968812,1.0,0.0,3.0,1.0,0.0
12229020,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623794555664062,0.5150958895683289,0.4645267128944397,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.980310082435608,0.5469260811805725,0.5181535482406616,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592225909233093,0.3744495213031769,0.2631897330284118,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180142045021057,0.3196518719196319,0.3050851821899414,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059187889099121,0.2022780328989029,0.9232785701751708,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,296.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587834715843201,0.4550997316837311,0.4550997316837311,1.0,1.0,-2.970757484436035,1.0066053867340088,1.9641520977020264,0.331060916185379,0.8988798260688782,0.8988798260688782,0.0,140.76229858398438,145.0,41681.796875,0.0,2205.425048828125,1.0,280.6422424316406,283.3657531738281,291.86151123046875,294.49920654296875,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932701826095581,1.0,0.0,0.0,3.653379917144776,3.6534039974212646,8.906005177777843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.19970703125,0.0,1537.888427734375,1895.4371337890625,0.0,3705.881103515625,0.906132996082306,1.0,0.0,3.0,1.0,0.0
12229080,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623794555664062,0.5150958895683289,0.4645267128944397,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.980310082435608,0.5469260811805725,0.5181535482406616,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592225909233093,0.3744495213031769,0.2631897330284118,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180142045021057,0.3196518719196319,0.3050851821899414,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059187889099121,0.2022780328989029,0.9232785701751708,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,296.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587834715843201,0.4550997316837311,0.4550997316837311,1.0,1.0,-2.970757484436035,1.0066053867340088,1.9641520977020264,0.331060916185379,0.8988798260688782,0.8988798260688782,0.0,140.76229858398438,145.0,41681.796875,0.0,2205.425048828125,1.0,280.6422424316406,283.3657531738281,291.86151123046875,294.49920654296875,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932701826095581,1.0,0.0,0.0,3.653379917144776,3.6534039974212646,8.906005177777843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.19970703125,0.0,1537.888427734375,1895.4371337890625,0.0,3705.881103515625,0.906132996082306,1.0,0.0,3.0,1.0,0.0
12229140,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606706500053406,0.514777660369873,0.4639720618724823,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806272387504578,0.5499921441078186,0.5207705497741699,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599088788032532,0.3771122395992279,0.2648719847202301,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178655505180359,0.3209483325481415,0.3061149418354034,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052947282791138,0.2027415335178375,0.9246028065681458,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,296.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603762865066528,0.4542877376079559,0.4542877376079559,1.0,1.0,-2.978078842163086,1.0076526403427124,1.970426201820373,0.3302962481975555,0.90230792760849,0.90230792760849,0.0,141.69888305664062,148.0,40902.0859375,0.0,2223.047119140625,1.0,280.9418334960937,283.6122131347656,291.8783264160156,294.4449462890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916757106781006,1.0,0.0,0.0,3.655834674835205,3.6558585166931152,8.917977538658306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.63720703125,0.0,1539.0281982421875,1895.4371337890625,0.0,3559.201416015625,0.9065443873405457,1.0,0.0,3.0,1.0,0.0
12229200,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606706500053406,0.514777660369873,0.4639720618724823,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806272387504578,0.5499921441078186,0.5207705497741699,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599088788032532,0.3771122395992279,0.2648719847202301,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178655505180359,0.3209483325481415,0.3061149418354034,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052947282791138,0.2027415335178375,0.9246028065681458,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,296.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603762865066528,0.4542877376079559,0.4542877376079559,1.0,1.0,-2.978078842163086,1.0076526403427124,1.970426201820373,0.3302962481975555,0.90230792760849,0.90230792760849,0.0,141.69888305664062,148.0,40902.0859375,0.0,2223.047119140625,1.0,280.9418334960937,283.6122131347656,291.8783264160156,294.4449462890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916757106781006,1.0,0.0,0.0,3.655834674835205,3.6558585166931152,8.917977538658306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.63720703125,0.0,1539.0281982421875,1895.4371337890625,0.0,3559.201416015625,0.9065443873405457,1.0,0.0,3.0,1.0,0.0
12229260,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683049321174622,0.5167032480239868,0.4654220640659332,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890355467796326,0.5561014413833618,0.525978684425354,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697642683982849,0.3831629753112793,0.2686106562614441,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264390826225281,0.3260587155818939,0.3101615309715271,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146759629249573,0.2075702100992202,0.9417394399642944,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,296.523193359375,297.2670593261719,284.94158935546875,1.0,0.564376950263977,0.4535679221153259,0.4535679221153259,1.0,1.0,-3.0160131454467773,1.020776867866516,1.9952363967895508,0.3346133232116699,0.9009610414505004,0.9009610414505004,0.0,139.8303680419922,151.0,42288.72265625,0.0,2280.9765625,1.0,280.6577453613281,283.4229736328125,292.0093688964844,294.7203063964844,293.1499938964844,293.1499938964844,280.3500061035156,36005.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293244481086732,1.0,0.0,0.0,3.656169891357422,3.656193971633911,8.919612923818931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.61474609375,0.0,1540.0845947265625,1895.4371337890625,0.0,3674.947265625,0.9066588282585144,1.0,0.0,3.0,1.0,0.0
12229320,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683049321174622,0.5167032480239868,0.4654220640659332,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890355467796326,0.5561014413833618,0.525978684425354,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697642683982849,0.3831629753112793,0.2686106562614441,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264390826225281,0.3260587155818939,0.3101615309715271,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146759629249573,0.2075702100992202,0.9417394399642944,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,296.523193359375,297.2670593261719,284.94158935546875,1.0,0.564376950263977,0.4535679221153259,0.4535679221153259,1.0,1.0,-3.0160131454467773,1.020776867866516,1.9952363967895508,0.3346133232116699,0.9009610414505004,0.9009610414505004,0.0,139.8303680419922,151.0,42288.72265625,0.0,2280.9765625,1.0,280.6577453613281,283.4229736328125,292.0093688964844,294.7203063964844,293.1499938964844,293.1499938964844,280.3500061035156,36005.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293244481086732,1.0,0.0,0.0,3.656169891357422,3.656193971633911,8.919612923818931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.61474609375,0.0,1540.0845947265625,1895.4371337890625,0.0,3674.947265625,0.9066588282585144,1.0,0.0,3.0,1.0,0.0
12229380,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657894968986512,0.5151850581169128,0.4646724760532379,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.989086925983429,0.5590247511863708,0.5293557047843933,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707836270332336,0.3863047063350677,0.271227478981018,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271794319152832,0.3284485340118408,0.3129937946796417,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.716545820236206,0.2100057303905487,0.9552553296089172,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,296.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689899325370789,0.4528481066226959,0.4528481066226959,1.0,1.0,-3.0419914722442627,1.0291730165481567,2.0128185749053955,0.3374617397785187,0.8973034620285034,0.8973034620285034,0.0,141.8809356689453,154.0,43544.0078125,0.0,2338.6240234375,1.0,280.3581848144531,283.2110595703125,292.0595703125,294.873779296875,293.1499938964844,293.1499938964844,280.6499938964844,36176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455285668373108,1.0,0.0,0.0,3.650205612182617,3.6502296924591056,8.890536378203251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.35205078125,0.0,1534.7156982421875,1895.4371337890625,0.0,3822.592041015625,0.905433475971222,1.0,0.0,3.0,1.0,0.0
12229440,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657894968986512,0.5151850581169128,0.4646724760532379,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.989086925983429,0.5590247511863708,0.5293557047843933,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707836270332336,0.3863047063350677,0.271227478981018,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271794319152832,0.3284485340118408,0.3129937946796417,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.716545820236206,0.2100057303905487,0.9552553296089172,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,296.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689899325370789,0.4528481066226959,0.4528481066226959,1.0,1.0,-3.0419914722442627,1.0291730165481567,2.0128185749053955,0.3374617397785187,0.8973034620285034,0.8973034620285034,0.0,141.8809356689453,154.0,43544.0078125,0.0,2338.6240234375,1.0,280.3581848144531,283.2110595703125,292.0595703125,294.873779296875,293.1499938964844,293.1499938964844,280.6499938964844,36176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455285668373108,1.0,0.0,0.0,3.650205612182617,3.6502296924591056,8.890536378203251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.35205078125,0.0,1534.7156982421875,1895.4371337890625,0.0,3822.592041015625,0.905433475971222,1.0,0.0,3.0,1.0,0.0
12229500,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9624297618865968,0.5147313475608826,0.4639961421489715,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9873473048210144,0.5604977011680603,0.5305940508842468,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692793250083923,0.3878327906131744,0.2722193002700805,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8256771564483643,0.3294404447078705,0.3139181137084961,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155414819717407,0.210889384150505,0.9595328569412231,284.92059326171875,284.95001220703125,301.0160827636719,289.0107727050781,296.54058837890625,297.2776184082031,284.9295654296875,1.0,0.5711089968681335,0.4524881839752197,0.4524881839752197,1.0,1.0,-3.0501112937927246,1.0314874649047852,2.0186238288879395,0.3379387259483337,0.8984631299972534,0.8984631299972534,0.0,143.65505981445312,154.0,42856.328125,0.0,2362.72900390625,1.0,280.6013488769531,283.3896789550781,291.99285888671875,294.6695251464844,293.1499938964844,293.1499938964844,280.6499938964844,36100.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93951815366745,1.0,0.0,0.0,3.6481833457946777,3.648207187652588,8.880687687451427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.41015625,0.0,1531.896484375,1895.4371337890625,0.0,3768.0625,0.9049859046936036,1.0,0.0,3.0,1.0,0.0
