time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229560,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.960351824760437,0.5148405432701111,0.4639574587345123,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9865185022354126,0.5623682141304016,0.5322546362876892,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8688016533851624,0.3896797895431518,0.2734533548355102,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.824991762638092,0.3306307196617126,0.3150160014629364,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151740789413452,0.2118513733148574,0.9639426469802856,284.979736328125,284.95001220703125,301.0235290527344,289.025146484375,296.5460510253906,297.2840576171875,284.9820861816406,1.0,0.5732873678207397,0.451751708984375,0.451751708984375,1.0,1.0,-3.060162305831909,1.0337296724319458,2.026432514190674,0.3378878533840179,0.8992985486984253,0.8992985486984253,0.0,145.0860137939453,157.0,42897.37890625,0.0,2388.74169921875,1.0,280.6421203613281,283.4479675292969,291.9987487792969,294.7064514160156,293.1499938964844,293.1499938964844,280.95001220703125,36016.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360076189041138,1.0,0.0,0.0,3.648667812347412,3.648691892623901,8.883046689334151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.732421875,0.0,1531.808837890625,1895.4371337890625,0.0,3736.0810546875,0.9050076603889464,1.0,0.0,3.0,1.0,0.0
12229620,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9577988386154176,0.5158365964889526,0.4646782875061035,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860483407974244,0.5667511820793152,0.5362198948860168,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691678643226624,0.3939098715782165,0.2763098180294037,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247008919715881,0.3333854973316192,0.3175462484359741,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153147459030151,0.213967815041542,0.973375141620636,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,296.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778550505638123,0.4502787590026855,0.4502787590026855,1.0,1.0,-3.083606243133545,1.03933846950531,2.0442676544189453,0.3382056653499603,0.9043901562690736,0.9043901562690736,0.0,147.5777587890625,160.0,42285.171875,0.0,2445.56884765625,1.0,280.9418029785156,283.7016906738281,292.0118408203125,294.66180419921875,293.1499938964844,293.1499938964844,280.6499938964844,35770.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924145758152008,1.0,0.0,0.0,3.6564669609069824,3.6564908027648926,8.921062430999882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.6337890625,0.0,1538.653076171875,1895.4371337890625,0.0,3627.36767578125,0.9065898060798644,1.0,0.0,3.0,1.0,0.0
12229680,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9577988386154176,0.5158365964889526,0.4646782875061035,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860483407974244,0.5667511820793152,0.5362198948860168,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691678643226624,0.3939098715782165,0.2763098180294037,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247008919715881,0.3333854973316192,0.3175462484359741,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153147459030151,0.213967815041542,0.973375141620636,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,296.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778550505638123,0.4502787590026855,0.4502787590026855,1.0,1.0,-3.083606243133545,1.03933846950531,2.0442676544189453,0.3382056653499603,0.9043901562690736,0.9043901562690736,0.0,147.5777587890625,160.0,42285.171875,0.0,2445.56884765625,1.0,280.9418029785156,283.7016906738281,292.0118408203125,294.66180419921875,293.1499938964844,293.1499938964844,280.6499938964844,35770.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924145758152008,1.0,0.0,0.0,3.6564669609069824,3.6564908027648926,8.921062430999882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.6337890625,0.0,1538.653076171875,1895.4371337890625,0.0,3627.36767578125,0.9065898060798644,1.0,0.0,3.0,1.0,0.0
12229740,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525350332260132,0.5148544907569885,0.4645344018936157,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835925102233888,0.5696521997451782,0.539569079875946,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674251437187195,0.3969609141349792,0.2788196206092834,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225947618484497,0.3352209329605102,0.3197211623191833,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.713748574256897,0.2154057025909423,0.9815388917922974,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,296.5576477050781,297.30401611328125,285.0398864746094,1.0,0.5823448896408081,0.4488057792186737,0.4488057792186737,1.0,1.0,-3.1029205322265625,1.0432775020599363,2.059643030166626,0.3380164504051208,0.9042981863021852,0.9042981863021852,0.0,150.98843383789062,163.0,43439.89453125,0.0,2500.15380859375,1.0,280.6577453613281,283.494873046875,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35858.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382262229919434,1.0,0.0,0.0,3.662476301193237,3.6625006198883057,8.950410688157717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.4873046875,0.0,1546.0296630859375,1895.4371337890625,0.0,3756.3037109375,0.90796560049057,1.0,0.0,3.0,1.0,0.0
12229800,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525350332260132,0.5148544907569885,0.4645344018936157,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835925102233888,0.5696521997451782,0.539569079875946,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674251437187195,0.3969609141349792,0.2788196206092834,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225947618484497,0.3352209329605102,0.3197211623191833,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.713748574256897,0.2154057025909423,0.9815388917922974,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,296.5576477050781,297.30401611328125,285.0398864746094,1.0,0.5823448896408081,0.4488057792186737,0.4488057792186737,1.0,1.0,-3.1029205322265625,1.0432775020599363,2.059643030166626,0.3380164504051208,0.9042981863021852,0.9042981863021852,0.0,150.98843383789062,163.0,43439.89453125,0.0,2500.15380859375,1.0,280.6577453613281,283.494873046875,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35858.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382262229919434,1.0,0.0,0.0,3.662476301193237,3.6625006198883057,8.950410688157717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.4873046875,0.0,1546.0296630859375,1895.4371337890625,0.0,3756.3037109375,0.90796560049057,1.0,0.0,3.0,1.0,0.0
12229860,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426038265228271,0.5121827125549316,0.4625940024852752,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9775515794754028,0.5709564089775085,0.5412644743919373,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621143102645874,0.3987413346767425,0.2803584337234497,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172674775123596,0.3359016478061676,0.3207649886608124,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089173793792725,0.2158592045307159,0.9853760600090028,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,296.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859683752059937,0.4475171864032745,0.4475171864032745,1.0,1.0,-3.110354423522949,1.043049693107605,2.067304849624634,0.3362579643726349,0.9015347361564636,0.9015347361564636,0.0,155.63954162597656,166.0,44523.0078125,0.0,2539.052001953125,1.0,280.358154296875,283.26690673828125,292.1688537597656,295.04888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36043.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529677629470824,1.0,0.0,0.0,3.661449909210205,3.6614739894866943,8.945393688009062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.0498046875,0.0,1546.273193359375,1895.4371337890625,0.0,3889.65869140625,0.9078551530838012,1.0,0.0,3.0,1.0,0.0
12229920,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426038265228271,0.5121827125549316,0.4625940024852752,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9775515794754028,0.5709564089775085,0.5412644743919373,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621143102645874,0.3987413346767425,0.2803584337234497,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172674775123596,0.3359016478061676,0.3207649886608124,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089173793792725,0.2158592045307159,0.9853760600090028,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,296.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859683752059937,0.4475171864032745,0.4475171864032745,1.0,1.0,-3.110354423522949,1.043049693107605,2.067304849624634,0.3362579643726349,0.9015347361564636,0.9015347361564636,0.0,155.63954162597656,166.0,44523.0078125,0.0,2539.052001953125,1.0,280.358154296875,283.26690673828125,292.1688537597656,295.04888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36043.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529677629470824,1.0,0.0,0.0,3.661449909210205,3.6614739894866943,8.945393688009062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.0498046875,0.0,1546.273193359375,1895.4371337890625,0.0,3889.65869140625,0.9078551530838012,1.0,0.0,3.0,1.0,0.0
12229980,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316211938858032,0.5089008212089539,0.4599531888961792,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.970455765724182,0.5714924931526184,0.5421021580696106,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561897277832031,0.3999438285827636,0.2814112901687622,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8111026287078857,0.3359547257423401,0.3211258053779602,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029727101325989,0.2156991213560104,0.9861383438110352,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,296.52734375,297.2749328613281,284.67779541015625,1.0,0.588720977306366,0.4462285935878753,0.4462285935878753,1.0,1.0,-3.1108083724975586,1.0401543378829956,2.0706541538238525,0.3333353996276855,0.8964169025421143,0.8964169025421143,0.0,160.3635711669922,169.0,45618.65625,0.0,2565.011474609375,1.0,280.0581970214844,283.046142578125,292.18682861328125,295.1388854980469,293.1499938964844,293.1499938964844,280.3500061035156,36271.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647599458694458,1.0,0.0,0.0,3.651988983154297,3.652013063430786,8.899224894776125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.0205078125,0.0,1537.418212890625,1895.4371337890625,0.0,3994.9013671875,0.9058917760849,1.0,0.0,3.0,1.0,0.0
12230040,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316211938858032,0.5089008212089539,0.4599531888961792,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.970455765724182,0.5714924931526184,0.5421021580696106,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561897277832031,0.3999438285827636,0.2814112901687622,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8111026287078857,0.3359547257423401,0.3211258053779602,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029727101325989,0.2156991213560104,0.9861383438110352,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,296.52734375,297.2749328613281,284.67779541015625,1.0,0.588720977306366,0.4462285935878753,0.4462285935878753,1.0,1.0,-3.1108083724975586,1.0401543378829956,2.0706541538238525,0.3333353996276855,0.8964169025421143,0.8964169025421143,0.0,160.3635711669922,169.0,45618.65625,0.0,2565.011474609375,1.0,280.0581970214844,283.046142578125,292.18682861328125,295.1388854980469,293.1499938964844,293.1499938964844,280.3500061035156,36271.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647599458694458,1.0,0.0,0.0,3.651988983154297,3.652013063430786,8.899224894776125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.0205078125,0.0,1537.418212890625,1895.4371337890625,0.0,3994.9013671875,0.9058917760849,1.0,0.0,3.0,1.0,0.0
12230100,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9269728660583496,0.5079507827758789,0.4587824046611786,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674474000930786,0.5722115635871887,0.542549192905426,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538731336593628,0.40093994140625,0.2819689214229584,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084781765937805,0.3362219035625458,0.3212750852108001,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004176378250122,0.2157342135906219,0.9861380457878112,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,296.5207214355469,297.2709045410156,284.8133239746094,1.0,0.5898907780647278,0.4455842971801758,0.4455842971801758,1.0,1.0,-3.11078143119812,1.038612961769104,2.0721683502197266,0.3317343294620514,0.8966646194458008,0.8966646194458008,0.0,162.38645935058594,169.0,44686.97265625,0.0,2575.7099609375,1.0,280.3013610839844,283.21142578125,292.1202392578125,294.9190979003906,293.1499938964844,293.1499938964844,280.3500061035156,36222.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570263624191284,1.0,0.0,0.0,3.647528171539306,3.647552013397217,8.877498203219147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.3916015625,0.0,1532.0860595703125,1895.4371337890625,0.0,3926.03466796875,0.9049163460731506,1.0,0.0,3.0,1.0,0.0
12230160,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244381189346312,0.5076600909233093,0.4583477079868316,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.966099977493286,0.5734778046607971,0.5435807108879089,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8530927896499634,0.4024039208889007,0.2828910052776336,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072564005851746,0.3368548452854156,0.3217774331569671,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991795897483826,0.2160379886627197,0.9872126579284668,284.856201171875,284.95001220703125,301.0096130371094,289.16943359375,296.5180053710937,297.2723693847656,284.85797119140625,1.0,0.5911789536476135,0.4451179504394531,0.4451179504394531,1.0,1.0,-3.1144964694976807,1.0388911962509155,2.0756053924560547,0.331113338470459,0.8965854644775391,0.8965854644775391,0.0,163.7514190673828,172.0,44610.7734375,0.0,2590.17138671875,1.0,280.3422546386719,283.263671875,292.12579345703125,294.94482421875,293.1499938964844,293.1499938964844,280.6499938964844,36161.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517897367477416,1.0,0.0,0.0,3.645129442214966,3.645153284072876,8.86582540715608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.95849609375,0.0,1528.96533203125,1895.4371337890625,0.0,3879.0712890625,0.9043120741844176,1.0,0.0,3.0,1.0,0.0
12230220,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.922104001045227,0.5080614686012268,0.4584773480892181,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656918048858644,0.576937735080719,0.5465927124023438,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536038994789124,0.4061435163021087,0.2853429913520813,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068290948867798,0.338814377784729,0.3234598040580749,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986714005470276,0.2172212302684784,0.9918985962867736,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,296.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942070484161377,0.4441852569580078,0.4441852569580078,1.0,1.0,-3.128868579864502,1.0421197414398191,2.0867488384246826,0.3310717046260834,0.8997056484222412,0.8997056484222412,0.0,165.71102905273438,175.0,43747.69140625,0.0,2628.665771484375,1.0,280.6417236328125,283.5053100585937,292.1410522460937,294.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35947.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371122121810912,1.0,0.0,0.0,3.646361589431762,3.646385669708252,8.87182068254333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.41650390625,0.0,1528.7301025390625,1895.4371337890625,0.0,3746.154052734375,0.9044480323791504,1.0,0.0,3.0,1.0,0.0
12230280,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.922104001045227,0.5080614686012268,0.4584773480892181,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656918048858644,0.576937735080719,0.5465927124023438,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536038994789124,0.4061435163021087,0.2853429913520813,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068290948867798,0.338814377784729,0.3234598040580749,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986714005470276,0.2172212302684784,0.9918985962867736,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,296.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942070484161377,0.4441852569580078,0.4441852569580078,1.0,1.0,-3.128868579864502,1.0421197414398191,2.0867488384246826,0.3310717046260834,0.8997056484222412,0.8997056484222412,0.0,165.71102905273438,175.0,43747.69140625,0.0,2628.665771484375,1.0,280.6417236328125,283.5053100585937,292.1410522460937,294.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35947.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371122121810912,1.0,0.0,0.0,3.646361589431762,3.646385669708252,8.87182068254333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.41650390625,0.0,1528.7301025390625,1895.4371337890625,0.0,3746.154052734375,0.9044480323791504,1.0,0.0,3.0,1.0,0.0
12230340,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214181900024414,0.5092195868492126,0.4593928456306457,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666823744773864,0.581154465675354,0.5504183769226074,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554176688194275,0.4105759263038635,0.288335770368576,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.807716429233551,0.3413962721824646,0.3257904052734375,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6995458602905273,0.2189716696739196,0.9993051886558532,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,296.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979135632514954,0.4432525932788849,0.4432525932788849,1.0,1.0,-3.1498680114746094,1.0478265285491943,2.102041482925415,0.3320904970169067,0.9057443141937256,0.9057443141937256,0.0,167.37533569335938,178.0,43082.87890625,0.0,2679.030029296875,1.0,280.9418029785156,283.7533874511719,292.1807861328125,294.8772277832031,293.1499938964844,293.1499938964844,280.6499938964844,35685.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254169464111328,1.0,0.0,0.0,3.657359123229981,3.6573832035064697,8.925417205318809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.462890625,0.0,1539.010498046875,1895.4371337890625,0.0,3639.06298828125,0.906731903553009,1.0,0.0,3.0,1.0,0.0
12230400,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214181900024414,0.5092195868492126,0.4593928456306457,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666823744773864,0.581154465675354,0.5504183769226074,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554176688194275,0.4105759263038635,0.288335770368576,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.807716429233551,0.3413962721824646,0.3257904052734375,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6995458602905273,0.2189716696739196,0.9993051886558532,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,296.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979135632514954,0.4432525932788849,0.4432525932788849,1.0,1.0,-3.1498680114746094,1.0478265285491943,2.102041482925415,0.3320904970169067,0.9057443141937256,0.9057443141937256,0.0,167.37533569335938,178.0,43082.87890625,0.0,2679.030029296875,1.0,280.9418029785156,283.7533874511719,292.1807861328125,294.8772277832031,293.1499938964844,293.1499938964844,280.6499938964844,35685.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254169464111328,1.0,0.0,0.0,3.657359123229981,3.6573832035064697,8.925417205318809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.462890625,0.0,1539.010498046875,1895.4371337890625,0.0,3639.06298828125,0.906731903553009,1.0,0.0,3.0,1.0,0.0
12230460,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.917624294757843,0.5083122253417969,0.4593059420585632,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.965090274810791,0.5837633013725281,0.5535006523132324,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549867868423462,0.4137499034404754,0.2909284234046936,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065171837806702,0.3430477082729339,0.3277794420719147,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986309885978699,0.2201477140188217,1.006130576133728,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,296.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017805933952332,0.4420112669467926,0.4420112669467926,1.0,1.0,-3.167198657989502,1.0513594150543213,2.1158392429351807,0.3319986164569855,0.9065620303153992,0.9065620303153992,0.0,170.2875518798828,181.0,44220.33203125,0.0,2729.353759765625,1.0,280.6577453613281,283.5426025390625,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35765.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93989497423172,1.0,0.0,0.0,3.6668221950531006,3.66684627532959,8.971663874035585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.43701171875,0.0,1550.1998291015625,1895.4371337890625,0.0,3771.489990234375,0.9088749885559082,1.0,0.0,3.0,1.0,0.0
12230520,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.917624294757843,0.5083122253417969,0.4593059420585632,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.965090274810791,0.5837633013725281,0.5535006523132324,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549867868423462,0.4137499034404754,0.2909284234046936,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065171837806702,0.3430477082729339,0.3277794420719147,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986309885978699,0.2201477140188217,1.006130576133728,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,296.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017805933952332,0.4420112669467926,0.4420112669467926,1.0,1.0,-3.167198657989502,1.0513594150543213,2.1158392429351807,0.3319986164569855,0.9065620303153992,0.9065620303153992,0.0,170.2875518798828,181.0,44220.33203125,0.0,2729.353759765625,1.0,280.6577453613281,283.5426025390625,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35765.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93989497423172,1.0,0.0,0.0,3.6668221950531006,3.66684627532959,8.971663874035585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.43701171875,0.0,1550.1998291015625,1895.4371337890625,0.0,3771.489990234375,0.9088749885559082,1.0,0.0,3.0,1.0,0.0
12230580,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096823334693908,0.5057632923126221,0.4574511051177978,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596457481384276,0.5847713947296143,0.5549024343490601,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512728810310364,0.4156785309314728,0.292553573846817,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020267486572266,0.3435625433921814,0.3286492824554443,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946277022361755,0.2204058319330215,1.0089677572250366,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,296.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049351096153259,0.4407699704170227,0.4407699704170227,1.0,1.0,-3.173074960708618,1.0505168437957764,2.122558116912842,0.3300183713436126,0.9048378467559814,0.9048378467559814,0.0,174.60792541503906,184.0,45424.49609375,0.0,2764.5849609375,1.0,280.35809326171875,283.3192138671875,292.3377380371094,295.274658203125,293.1499938964844,293.1499938964844,280.04998779296875,35938.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955042600631714,1.0,0.0,0.0,3.669702053070069,3.6697263717651367,8.985761610347254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.72900390625,0.0,1554.7337646484375,1895.4371337890625,0.0,3908.274169921875,0.9096299409866332,1.0,0.0,3.0,1.0,0.0
12230640,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096823334693908,0.5057632923126221,0.4574511051177978,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596457481384276,0.5847713947296143,0.5549024343490601,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512728810310364,0.4156785309314728,0.292553573846817,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020267486572266,0.3435625433921814,0.3286492824554443,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946277022361755,0.2204058319330215,1.0089677572250366,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,296.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049351096153259,0.4407699704170227,0.4407699704170227,1.0,1.0,-3.173074960708618,1.0505168437957764,2.122558116912842,0.3300183713436126,0.9048378467559814,0.9048378467559814,0.0,174.60792541503906,184.0,45424.49609375,0.0,2764.5849609375,1.0,280.35809326171875,283.3192138671875,292.3377380371094,295.274658203125,293.1499938964844,293.1499938964844,280.04998779296875,35938.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955042600631714,1.0,0.0,0.0,3.669702053070069,3.6697263717651367,8.985761610347254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.72900390625,0.0,1554.7337646484375,1895.4371337890625,0.0,3908.274169921875,0.9096299409866332,1.0,0.0,3.0,1.0,0.0
12230700,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9055790305137634,0.5042422413825989,0.456294447183609,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9565238356590272,0.584968090057373,0.5552996397018433,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.849154531955719,0.4164165258407593,0.2932008802890777,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994573712348938,0.3435746729373932,0.3288398385047912,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.6922595500946045,0.2203084230422973,1.009319543838501,284.7958068847656,284.95001220703125,300.8940734863281,289.2912902832031,296.4749755859375,297.281494140625,284.7883605957031,1.0,0.606232762336731,0.4401493072509765,0.4401493072509765,1.0,1.0,-3.173595666885376,1.0491803884506226,2.124415159225464,0.3286241292953491,0.9024810791015624,0.9024810791015624,0.0,176.82460021972656,184.0,46415.703125,0.0,2777.649169921875,1.0,280.10076904296875,283.142822265625,292.3682556152344,295.4202575683594,293.1499938964844,293.1499938964844,280.04998779296875,36059.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96365088224411,1.0,0.0,0.0,3.668285131454468,3.668309211730957,8.978823871075292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.3369140625,0.0,1554.0526123046875,1895.4371337890625,0.0,3985.062744140625,0.9093596935272216,1.0,0.0,3.0,1.0,0.0
12230760,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.9013457894325256,0.5025770664215088,0.4549001157283783,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.9530307054519652,0.5849826335906982,0.5554400682449341,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8467876315116882,0.4170219302177429,0.2937035262584686,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.7966086864471436,0.3434413373470306,0.3288447856903076,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.6895977258682251,0.2200745046138763,1.0089226961135864,284.750244140625,284.95001220703125,300.8772277832031,289.3038330078125,296.46124267578125,297.271728515625,284.74908447265625,1.0,0.607326090335846,0.4395847618579864,0.4395847618579864,1.0,1.0,-3.1722238063812256,1.0472594499588013,2.124964475631714,0.3270616829395294,0.9006503224372864,0.9006503224372864,0.0,179.11502075195312,187.0,46522.0390625,0.0,2787.27294921875,1.0,280.0579833984375,283.09490966796875,292.35162353515625,295.36199951171875,293.1499938964844,293.1499938964844,279.75,36160.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671883583068848,1.0,0.0,0.0,3.664383411407471,3.664407730102539,8.959734145719267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.37744140625,0.0,1550.4359130859375,1895.4371337890625,0.0,4016.3984375,0.9085872769355774,1.0,0.0,3.0,1.0,0.0
12230820,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933767676353455,0.4990478157997131,0.4519935250282287,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462319016456604,0.5847026109695435,0.5554608702659607,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.842372477054596,0.4180320203304291,0.294586718082428,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911285161972046,0.3429281711578369,0.3286226987838745,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.684366762638092,0.2193657606840133,1.0069735050201416,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,296.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090748310089111,0.4384556114673614,0.4384556114673614,1.0,1.0,-3.167209386825561,1.0425810813903809,2.1246283054351807,0.3235800564289093,0.8940190672874451,0.8940190672874451,0.0,183.4172515869141,190.0,47526.87109375,0.0,2800.370361328125,1.0,279.7581787109375,282.87310791015625,292.3646850585937,295.4388122558594,293.1499938964844,293.1499938964844,280.04998779296875,36417.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976898431777954,1.0,0.0,0.0,3.649531364440918,3.6495554447174072,8.887251965461473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.4267578125,0.0,1535.7735595703125,1895.4371337890625,0.0,4101.705078125,0.9054404497146606,1.0,0.0,3.0,1.0,0.0
12230880,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933767676353455,0.4990478157997131,0.4519935250282287,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462319016456604,0.5847026109695435,0.5554608702659607,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.842372477054596,0.4180320203304291,0.294586718082428,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911285161972046,0.3429281711578369,0.3286226987838745,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.684366762638092,0.2193657606840133,1.0069735050201416,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,296.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090748310089111,0.4384556114673614,0.4384556114673614,1.0,1.0,-3.167209386825561,1.0425810813903809,2.1246283054351807,0.3235800564289093,0.8940190672874451,0.8940190672874451,0.0,183.4172515869141,190.0,47526.87109375,0.0,2800.370361328125,1.0,279.7581787109375,282.87310791015625,292.3646850585937,295.4388122558594,293.1499938964844,293.1499938964844,280.04998779296875,36417.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976898431777954,1.0,0.0,0.0,3.649531364440918,3.6495554447174072,8.887251965461473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.4267578125,0.0,1535.7735595703125,1895.4371337890625,0.0,4101.705078125,0.9054404497146606,1.0,0.0,3.0,1.0,0.0
12230940,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883404731750488,0.4976109862327575,0.4502014517784118,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.942298173904419,0.5860236287117004,0.5562758445739746,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403257727622986,0.4204475283622741,0.2960059940814972,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879126667976379,0.3433959782123565,0.3288306891918182,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811061501502991,0.2193006575107574,1.0060539245605469,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,296.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107357740402222,0.4373264908790588,0.4373264908790588,1.0,1.0,-3.166870594024658,1.0396676063537598,2.1272029876708984,0.3206090629100799,0.8926370143890381,0.8926370143890381,0.0,186.38970947265625,193.0,46426.84765625,0.0,2815.7744140625,1.0,280.0421142578125,283.0896911621094,292.30499267578125,295.23944091796875,293.1499938964844,293.1499938964844,280.3500061035156,36324.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634515643119812,1.0,0.0,0.0,3.636611461639404,3.6366353034973145,8.824438850751903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.00341796875,0.0,1520.746337890625,1895.4371337890625,0.0,3983.293212890625,0.902520477771759,1.0,0.0,3.0,1.0,0.0
12231000,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883404731750488,0.4976109862327575,0.4502014517784118,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.942298173904419,0.5860236287117004,0.5562758445739746,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403257727622986,0.4204475283622741,0.2960059940814972,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879126667976379,0.3433959782123565,0.3288306891918182,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811061501502991,0.2193006575107574,1.0060539245605469,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,296.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107357740402222,0.4373264908790588,0.4373264908790588,1.0,1.0,-3.166870594024658,1.0396676063537598,2.1272029876708984,0.3206090629100799,0.8926370143890381,0.8926370143890381,0.0,186.38970947265625,193.0,46426.84765625,0.0,2815.7744140625,1.0,280.0421142578125,283.0896911621094,292.30499267578125,295.23944091796875,293.1499938964844,293.1499938964844,280.3500061035156,36324.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634515643119812,1.0,0.0,0.0,3.636611461639404,3.6366353034973145,8.824438850751903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.00341796875,0.0,1520.746337890625,1895.4371337890625,0.0,3983.293212890625,0.902520477771759,1.0,0.0,3.0,1.0,0.0
12231060,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868229985237122,0.4978157877922058,0.450151264667511,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421178698539734,0.5888935923576355,0.5587161779403687,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.841213583946228,0.4241937398910522,0.2984514534473419,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876740097999573,0.3449859917163849,0.33014777302742,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806721687316895,0.2201537787914276,1.0091651678085327,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,296.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131219863891602,0.4364978075027466,0.4364978075027466,1.0,1.0,-3.177998781204224,1.0417519807815552,2.136246919631958,0.3201510906219482,0.8941362500190735,0.8941362500190735,0.0,188.03732299804688,196.0,45442.79296875,0.0,2847.467041015625,1.0,280.34161376953125,283.32843017578125,292.3166198730469,295.16998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36119.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948865294456482,1.0,0.0,0.0,3.6314430236816406,3.631466865539551,8.79937374520523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.79638671875,0.0,1513.5115966796875,1895.4371337890625,0.0,3852.733642578125,0.9012320637702942,1.0,0.0,3.0,1.0,0.0
12231120,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868229985237122,0.4978157877922058,0.450151264667511,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421178698539734,0.5888935923576355,0.5587161779403687,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.841213583946228,0.4241937398910522,0.2984514534473419,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876740097999573,0.3449859917163849,0.33014777302742,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806721687316895,0.2201537787914276,1.0091651678085327,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,296.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131219863891602,0.4364978075027466,0.4364978075027466,1.0,1.0,-3.177998781204224,1.0417519807815552,2.136246919631958,0.3201510906219482,0.8941362500190735,0.8941362500190735,0.0,188.03732299804688,196.0,45442.79296875,0.0,2847.467041015625,1.0,280.34161376953125,283.32843017578125,292.3166198730469,295.16998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36119.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948865294456482,1.0,0.0,0.0,3.6314430236816406,3.631466865539551,8.79937374520523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.79638671875,0.0,1513.5115966796875,1895.4371337890625,0.0,3852.733642578125,0.9012320637702942,1.0,0.0,3.0,1.0,0.0
12231180,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863731026649475,0.4987176656723022,0.4508513212203979,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.943112850189209,0.5925013422966003,0.5619763731956482,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430559039115906,0.4286110997200012,0.3014361262321472,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884687781333923,0.3471933603286743,0.3321273922920227,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813657879829407,0.2215866893529892,1.015138864517212,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,296.4056396484375,297.2767639160156,285.14434814453125,1.0,0.6162712574005127,0.4356691241264343,0.4356691241264343,1.0,1.0,-3.195906162261963,1.046365737915039,2.149540424346924,0.3207737505435943,0.8983508944511414,0.8983508944511414,0.0,189.5301055908203,199.0,44561.609375,0.0,2892.548828125,1.0,280.6416015625,283.56707763671875,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35865.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367421865463256,1.0,0.0,0.0,3.635727405548096,3.635751247406006,8.820148877930478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.2060546875,0.0,1516.3480224609375,1895.4371337890625,0.0,3742.78125,0.9020167589187622,1.0,0.0,3.0,1.0,0.0
12231240,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863731026649475,0.4987176656723022,0.4508513212203979,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.943112850189209,0.5925013422966003,0.5619763731956482,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430559039115906,0.4286110997200012,0.3014361262321472,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884687781333923,0.3471933603286743,0.3321273922920227,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813657879829407,0.2215866893529892,1.015138864517212,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,296.4056396484375,297.2767639160156,285.14434814453125,1.0,0.6162712574005127,0.4356691241264343,0.4356691241264343,1.0,1.0,-3.195906162261963,1.046365737915039,2.149540424346924,0.3207737505435943,0.8983508944511414,0.8983508944511414,0.0,189.5301055908203,199.0,44561.609375,0.0,2892.548828125,1.0,280.6416015625,283.56707763671875,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35865.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367421865463256,1.0,0.0,0.0,3.635727405548096,3.635751247406006,8.820148877930478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.2060546875,0.0,1516.3480224609375,1895.4371337890625,0.0,3742.78125,0.9020167589187622,1.0,0.0,3.0,1.0,0.0
12231300,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.8861331343650818,0.4993095099925995,0.4513026475906372,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.9435884356498718,0.5944514274597168,0.5637345314025879,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8439835906028748,0.4309689998626709,0.3030250370502472,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7888935804367065,0.3484306633472442,0.3332460522651672,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.68179851770401,0.222438097000122,1.018776774406433,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,296.4048767089844,297.2861633300781,285.2962646484375,1.0,0.6180788278579712,0.4352547824382782,0.4352547824382782,1.0,1.0,-3.206190347671509,1.0491560697555542,2.157034397125244,0.3212877810001373,0.9020239114761353,0.9020239114761353,0.0,190.40411376953125,199.0,43715.69140625,0.0,2918.73046875,1.0,280.8984069824219,283.7485046386719,292.3384094238281,295.03228759765625,293.1499938964844,293.1499938964844,280.95001220703125,35716.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292573928833008,1.0,0.0,0.0,3.641531467437744,3.6415553092956543,8.848332413435855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.5859375,0.0,1521.6502685546875,1895.4371337890625,0.0,3674.33251953125,0.9032443165779114,1.0,0.0,3.0,1.0,0.0
12231360,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.8861423134803772,0.5000230073928833,0.4519566297531128,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9443091750144958,0.5965174436569214,0.5656763911247253,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8451200723648071,0.4334425330162048,0.3047414124011993,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7895257472991943,0.3497665822505951,0.3344991207122803,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.6824467182159424,0.2233833074569702,1.0229510068893433,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,296.4041748046875,297.29644775390625,285.3461608886719,1.0,0.6200516819953918,0.4346240758895874,0.4346240758895874,1.0,1.0,-3.2178993225097656,1.0519554615020752,2.1659438610076904,0.3214930295944214,0.9052568078041076,0.9052568078041076,0.0,191.2482452392578,202.0,43764.328125,0.0,2947.891845703125,1.0,280.9416809082031,283.8036193847656,292.3761291503906,295.1206970214844,293.1499938964844,293.1499938964844,280.6499938964844,35594.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266508221626282,1.0,0.0,0.0,3.650145769119263,3.650169610977173,8.890244203030306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.21875,0.0,1530.2947998046875,1895.4371337890625,0.0,3650.40478515625,0.9050547480583192,1.0,0.0,3.0,1.0,0.0
