time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231420,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833638429641724,0.4992924928665161,0.4520081281661987,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.942764937877655,0.5988348126411438,0.5684986114501953,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450918793678284,0.4369232654571533,0.3075573146343231,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885532975196838,0.3513232171535492,0.3364142775535583,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817809343338013,0.2245203256607055,1.0296825170516968,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,296.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239014863967896,0.4333626925945282,0.4333626925945282,1.0,1.0,-3.23515248298645,1.0551387071609497,2.18001389503479,0.3210877180099487,0.907206416130066,0.907206416130066,0.0,194.31842041015625,205.0,45086.6015625,0.0,3001.275390625,1.0,280.65777587890625,283.6016540527344,292.4852294921875,295.3826904296875,293.1499938964844,293.1499938964844,280.3500061035156,35659.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941734790802002,1.0,0.0,0.0,3.663499593734741,3.663523674011232,8.955411772149091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.529296875,0.0,1545.678955078125,1895.4371337890625,0.0,3788.20703125,0.9080592393875122,1.0,0.0,3.0,1.0,0.0
12231480,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833638429641724,0.4992924928665161,0.4520081281661987,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.942764937877655,0.5988348126411438,0.5684986114501953,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450918793678284,0.4369232654571533,0.3075573146343231,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885532975196838,0.3513232171535492,0.3364142775535583,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817809343338013,0.2245203256607055,1.0296825170516968,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,296.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239014863967896,0.4333626925945282,0.4333626925945282,1.0,1.0,-3.23515248298645,1.0551387071609497,2.18001389503479,0.3210877180099487,0.907206416130066,0.907206416130066,0.0,194.31842041015625,205.0,45086.6015625,0.0,3001.275390625,1.0,280.65777587890625,283.6016540527344,292.4852294921875,295.3826904296875,293.1499938964844,293.1499938964844,280.3500061035156,35659.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941734790802002,1.0,0.0,0.0,3.663499593734741,3.663523674011232,8.955411772149091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.529296875,0.0,1545.678955078125,1895.4371337890625,0.0,3788.20703125,0.9080592393875122,1.0,0.0,3.0,1.0,0.0
12231540,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773391842842102,0.4969140589237213,0.4503228366374969,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375727772712708,0.5994885563850403,0.5695940256118774,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422874808311462,0.4391137361526489,0.3093777298927307,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847462892532349,0.3516968786716461,0.3371703624725342,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784254908561707,0.2246987074613571,1.0322414636611938,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,296.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269801259040833,0.4321012794971466,0.4321012794971466,1.0,1.0,-3.240629196166992,1.053928017616272,2.1867010593414307,0.3188502192497253,0.906529188156128,0.906529188156128,0.0,198.763412475586,208.0,46310.7265625,0.0,3037.5302734375,1.0,280.35809326171875,283.37646484375,292.5110778808594,295.50689697265625,293.1499938964844,293.1499938964844,280.04998779296875,35825.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575570821762084,1.0,0.0,0.0,3.670564651489258,3.670588731765747,8.989986213236989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.6826171875,0.0,1554.8580322265625,1895.4371337890625,0.0,3930.779541015625,0.9097461104393004,1.0,0.0,3.0,1.0,0.0
12231600,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773391842842102,0.4969140589237213,0.4503228366374969,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375727772712708,0.5994885563850403,0.5695940256118774,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422874808311462,0.4391137361526489,0.3093777298927307,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847462892532349,0.3516968786716461,0.3371703624725342,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784254908561707,0.2246987074613571,1.0322414636611938,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,296.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269801259040833,0.4321012794971466,0.4321012794971466,1.0,1.0,-3.240629196166992,1.053928017616272,2.1867010593414307,0.3188502192497253,0.906529188156128,0.906529188156128,0.0,198.763412475586,208.0,46310.7265625,0.0,3037.5302734375,1.0,280.35809326171875,283.37646484375,292.5110778808594,295.50689697265625,293.1499938964844,293.1499938964844,280.04998779296875,35825.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575570821762084,1.0,0.0,0.0,3.670564651489258,3.670588731765747,8.989986213236989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.6826171875,0.0,1554.8580322265625,1895.4371337890625,0.0,3930.779541015625,0.9097461104393004,1.0,0.0,3.0,1.0,0.0
12231660,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705382943153381,0.4938479959964752,0.4478918313980102,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312953352928162,0.5992793440818787,0.569756031036377,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.838733434677124,0.440672755241394,0.3106872141361236,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800618410110474,0.3513901829719543,0.3372053802013397,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740882992744446,0.2242501676082611,1.0317342281341553,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,296.3366394042969,297.26641845703125,284.8252868652344,1.0,0.629240870475769,0.4308792948722839,0.4308792948722839,1.0,1.0,-3.2389140129089355,1.050145387649536,2.1887686252593994,0.3155833780765533,0.9033418893814088,0.9033418893814088,0.0,203.3802185058593,211.0,47416.453125,0.0,3059.39599609375,1.0,280.0580749511719,283.1492919921875,292.5132751464844,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36044.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970064103603363,1.0,0.0,0.0,3.66955304145813,3.669577121734619,8.985031740849081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.654296875,0.0,1555.366455078125,1895.4371337890625,0.0,4041.773193359375,0.9096642136573792,1.0,0.0,3.0,1.0,0.0
12231720,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705382943153381,0.4938479959964752,0.4478918313980102,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312953352928162,0.5992793440818787,0.569756031036377,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.838733434677124,0.440672755241394,0.3106872141361236,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800618410110474,0.3513901829719543,0.3372053802013397,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740882992744446,0.2242501676082611,1.0317342281341553,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,296.3366394042969,297.26641845703125,284.8252868652344,1.0,0.629240870475769,0.4308792948722839,0.4308792948722839,1.0,1.0,-3.2389140129089355,1.050145387649536,2.1887686252593994,0.3155833780765533,0.9033418893814088,0.9033418893814088,0.0,203.3802185058593,211.0,47416.453125,0.0,3059.39599609375,1.0,280.0580749511719,283.1492919921875,292.5132751464844,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36044.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970064103603363,1.0,0.0,0.0,3.66955304145813,3.669577121734619,8.985031740849081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.654296875,0.0,1555.366455078125,1895.4371337890625,0.0,4041.773193359375,0.9096642136573792,1.0,0.0,3.0,1.0,0.0
12231780,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638335466384888,0.490416407585144,0.4450818300247192,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249535799026488,0.5985437035560608,0.5693637728691101,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351767659187317,0.4418725073337555,0.3117099404335022,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752880454063416,0.3506698608398437,0.3367983400821686,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695296168327332,0.2234043478965759,1.0292160511016846,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,296.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308227181434631,0.4296573102474212,0.4296573102474212,1.0,1.0,-3.2327799797058105,1.0447328090667725,2.188047170639038,0.3116385638713836,0.8976646661758423,0.8976646661758423,0.0,207.7574157714844,214.0,48427.1875,0.0,3070.419677734375,1.0,279.75811767578125,282.9239807128906,292.5150451660156,295.6490783691406,293.1499938964844,293.1499938964844,280.04998779296875,36298.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980033040046692,1.0,0.0,0.0,3.659148931503296,3.659173011779785,8.934154038797715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.6455078125,0.0,1545.6082763671875,1895.4371337890625,0.0,4129.0107421875,0.9075078368186952,1.0,0.0,3.0,1.0,0.0
12231840,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638335466384888,0.490416407585144,0.4450818300247192,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249535799026488,0.5985437035560608,0.5693637728691101,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351767659187317,0.4418725073337555,0.3117099404335022,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752880454063416,0.3506698608398437,0.3367983400821686,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695296168327332,0.2234043478965759,1.0292160511016846,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,296.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308227181434631,0.4296573102474212,0.4296573102474212,1.0,1.0,-3.2327799797058105,1.0447328090667725,2.188047170639038,0.3116385638713836,0.8976646661758423,0.8976646661758423,0.0,207.7574157714844,214.0,48427.1875,0.0,3070.419677734375,1.0,279.75811767578125,282.9239807128906,292.5150451660156,295.6490783691406,293.1499938964844,293.1499938964844,280.04998779296875,36298.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980033040046692,1.0,0.0,0.0,3.659148931503296,3.659173011779785,8.934154038797715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.6455078125,0.0,1545.6082763671875,1895.4371337890625,0.0,4129.0107421875,0.9075078368186952,1.0,0.0,3.0,1.0,0.0
12231900,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610666394233704,0.4893993139266968,0.4438546895980835,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.922392725944519,0.5986946225166321,0.569250226020813,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.8338615298271179,0.442948430776596,0.3122960329055786,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7733307480812073,0.3506093025207519,0.3366160988807678,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.6675980091094971,0.22315613925457,1.027843713760376,284.7633056640625,284.95001220703125,300.5144958496094,289.48321533203125,296.29669189453125,297.2409973144531,284.7702941894531,1.0,0.6314793825149536,0.4290463030338287,0.4290463030338287,1.0,1.0,-3.2299962043762207,1.042137861251831,2.1878583431243896,0.3096045553684234,0.8975929021835327,0.8975929021835327,0.0,209.5863037109375,214.0,47425.4921875,0.0,3074.54638671875,1.0,280.0014953613281,283.0860595703125,292.44561767578125,295.4203491210937,293.1499938964844,293.1499938964844,280.04998779296875,36260.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972292184829712,1.0,0.0,0.0,3.6539230346679688,3.653947114944458,8.908654081096756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.4189453125,0.0,1539.48828125,1895.4371337890625,0.0,4061.37060546875,0.906368613243103,1.0,0.0,3.0,1.0,0.0
12231960,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596245050430298,0.4890291690826416,0.443349540233612,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.921306610107422,0.5994327664375305,0.5697680711746216,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336583375930786,0.4445253014564514,0.3132857084274292,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7724606394767761,0.3509435951709747,0.3368221223354339,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.6666480302810669,0.2232042849063873,1.0277012586593628,284.8093566894531,284.95001220703125,300.49737548828125,289.4889831542969,296.2909240722656,297.2420959472656,284.810791015625,1.0,0.6323015093803406,0.4286439120769501,0.4286439120769501,1.0,1.0,-3.2312703132629395,1.0415390729904177,2.1897311210632324,0.3086553514003753,0.8971555829048157,0.8971555829048157,0.0,210.75924682617188,217.0,47298.98046875,0.0,3083.764404296875,1.0,280.04217529296875,283.13555908203125,292.4456481933594,295.4384155273437,293.1499938964844,293.1499938964844,280.3500061035156,36211.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672507047653198,1.0,0.0,0.0,3.6505286693573,3.65055251121521,8.89210923560313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.42822265625,0.0,1535.335693359375,1895.4371337890625,0.0,4016.94921875,0.9055506587028505,1.0,0.0,3.0,1.0,0.0
12232020,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583912253379822,0.4892557263374328,0.4433251619338989,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210562705993652,0.6019028425216675,0.5718291997909546,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347042202949524,0.448526382446289,0.3159067034721374,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722225785255432,0.3523533642292022,0.3379688262939453,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662170886993408,0.2239248752593994,1.0302271842956543,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,296.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345020532608032,0.4278391301631927,0.4278391301631927,1.0,1.0,-3.241276741027832,1.043139100074768,2.1981375217437744,0.3079651594161987,0.8994544744491577,0.8994544744491577,0.0,212.41737365722656,220.0,46284.6796875,0.0,3114.5302734375,1.0,280.3417358398437,283.3694763183594,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36016.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953379213809967,1.0,0.0,0.0,3.649258136749268,3.6492819786071777,8.885921261025942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.55419921875,0.0,1532.4654541015625,1895.4371337890625,0.0,3893.353271484375,0.9051414728164672,1.0,0.0,3.0,1.0,0.0
12232080,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583912253379822,0.4892557263374328,0.4433251619338989,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210562705993652,0.6019028425216675,0.5718291997909546,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347042202949524,0.448526382446289,0.3159067034721374,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722225785255432,0.3523533642292022,0.3379688262939453,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662170886993408,0.2239248752593994,1.0302271842956543,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,296.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345020532608032,0.4278391301631927,0.4278391301631927,1.0,1.0,-3.241276741027832,1.043139100074768,2.1981375217437744,0.3079651594161987,0.8994544744491577,0.8994544744491577,0.0,212.41737365722656,220.0,46284.6796875,0.0,3114.5302734375,1.0,280.3417358398437,283.3694763183594,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36016.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953379213809967,1.0,0.0,0.0,3.649258136749268,3.6492819786071777,8.885921261025942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.55419921875,0.0,1532.4654541015625,1895.4371337890625,0.0,3893.353271484375,0.9051414728164672,1.0,0.0,3.0,1.0,0.0
12232140,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580737709999084,0.490167886018753,0.4440387189388275,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218860864639282,0.6051271557807922,0.5747284889221191,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365924954414368,0.4532027840614319,0.3190699815750122,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729076743125916,0.3543881475925445,0.339786022901535,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667938232421875,0.22522634267807,1.0356193780899048,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,296.2875061035156,297.2706298828125,285.2014465332031,1.0,0.637459397315979,0.4270343482494354,0.4270343482494354,1.0,1.0,-3.258087635040283,1.0472116470336914,2.210875988006592,0.3082880675792694,0.9044016599655152,0.9044016599655152,0.0,213.92333984375,223.0,45372.79296875,0.0,3159.463134765625,1.0,280.6417541503906,283.6036376953125,292.4634094238281,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,35776.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941847562789917,1.0,0.0,0.0,3.656917572021485,3.6569416522979736,8.923261702875607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.4521484375,0.0,1539.2021484375,1895.4371337890625,0.0,3789.230712890625,0.906693398952484,1.0,0.0,3.0,1.0,0.0
12232200,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580737709999084,0.490167886018753,0.4440387189388275,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218860864639282,0.6051271557807922,0.5747284889221191,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365924954414368,0.4532027840614319,0.3190699815750122,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729076743125916,0.3543881475925445,0.339786022901535,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667938232421875,0.22522634267807,1.0356193780899048,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,296.2875061035156,297.2706298828125,285.2014465332031,1.0,0.637459397315979,0.4270343482494354,0.4270343482494354,1.0,1.0,-3.258087635040283,1.0472116470336914,2.210875988006592,0.3082880675792694,0.9044016599655152,0.9044016599655152,0.0,213.92333984375,223.0,45372.79296875,0.0,3159.463134765625,1.0,280.6417541503906,283.6036376953125,292.4634094238281,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,35776.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941847562789917,1.0,0.0,0.0,3.656917572021485,3.6569416522979736,8.923261702875607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.4521484375,0.0,1539.2021484375,1895.4371337890625,0.0,3789.230712890625,0.906693398952484,1.0,0.0,3.0,1.0,0.0
12232260,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558015823364258,0.4891903400421142,0.4438343942165375,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204983711242676,0.606760561466217,0.5768908262252808,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368298411369324,0.4565867483615875,0.3218089938163757,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.77205491065979,0.3555171191692352,0.3412744104862213,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661178469657898,0.2259853184223175,1.0405278205871582,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,296.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406167149543762,0.425876259803772,0.425876259803772,1.0,1.0,-3.27144193649292,1.049080491065979,2.2223615646362305,0.3074167966842651,0.9044110178947448,0.9044110178947448,0.0,216.7388153076172,226.0,46641.51953125,0.0,3204.477294921875,1.0,280.3577575683594,283.40362548828125,292.5608215332031,295.5588073730469,293.1499938964844,293.1499938964844,280.04998779296875,35857.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553425908088684,1.0,0.0,0.0,3.662898063659668,3.662922143936157,8.95247183052561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.03466796875,0.0,1546.495849609375,1895.4371337890625,0.0,3910.962158203125,0.9080599546432496,1.0,0.0,3.0,1.0,0.0
12232320,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558015823364258,0.4891903400421142,0.4438343942165375,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204983711242676,0.606760561466217,0.5768908262252808,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368298411369324,0.4565867483615875,0.3218089938163757,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.77205491065979,0.3555171191692352,0.3412744104862213,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661178469657898,0.2259853184223175,1.0405278205871582,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,296.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406167149543762,0.425876259803772,0.425876259803772,1.0,1.0,-3.27144193649292,1.049080491065979,2.2223615646362305,0.3074167966842651,0.9044110178947448,0.9044110178947448,0.0,216.7388153076172,226.0,46641.51953125,0.0,3204.477294921875,1.0,280.3577575683594,283.40362548828125,292.5608215332031,295.5588073730469,293.1499938964844,293.1499938964844,280.04998779296875,35857.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553425908088684,1.0,0.0,0.0,3.662898063659668,3.662922143936157,8.95247183052561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.03466796875,0.0,1546.495849609375,1895.4371337890625,0.0,3910.962158203125,0.9080599546432496,1.0,0.0,3.0,1.0,0.0
12232380,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508346080780029,0.4866525828838348,0.4419879615306854,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159278869628906,0.6067617535591125,0.5773664116859436,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346672654151917,0.4587209224700928,0.3235797584056854,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687880992889404,0.3555232286453247,0.3416686952114105,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631919741630554,0.2258611470460891,1.0416393280029297,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,296.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431166529655457,0.4247182011604309,0.4247182011604309,1.0,1.0,-3.273743867874145,1.0468641519546509,2.226879835128784,0.3048625588417053,0.901795208454132,0.901795208454132,0.0,220.9527282714844,229.0,47802.60546875,0.0,3233.11279296875,1.0,280.0581359863281,283.18072509765625,292.576904296875,295.6690673828125,293.1499938964844,293.1499938964844,279.75,36036.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699311256408693,1.0,0.0,0.0,3.6621596813201904,3.662184000015259,8.948863410296326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.08447265625,0.0,1547.00927734375,1895.4371337890625,0.0,4040.601806640625,0.9080085158348083,1.0,0.0,3.0,1.0,0.0
12232440,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508346080780029,0.4866525828838348,0.4419879615306854,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159278869628906,0.6067617535591125,0.5773664116859436,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346672654151917,0.4587209224700928,0.3235797584056854,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687880992889404,0.3555232286453247,0.3416686952114105,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631919741630554,0.2258611470460891,1.0416393280029297,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,296.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431166529655457,0.4247182011604309,0.4247182011604309,1.0,1.0,-3.273743867874145,1.0468641519546509,2.226879835128784,0.3048625588417053,0.901795208454132,0.901795208454132,0.0,220.9527282714844,229.0,47802.60546875,0.0,3233.11279296875,1.0,280.0581359863281,283.18072509765625,292.576904296875,295.6690673828125,293.1499938964844,293.1499938964844,279.75,36036.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699311256408693,1.0,0.0,0.0,3.6621596813201904,3.662184000015259,8.948863410296326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.08447265625,0.0,1547.00927734375,1895.4371337890625,0.0,4040.601806640625,0.9080085158348083,1.0,0.0,3.0,1.0,0.0
12232500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481262922286987,0.4851343333721161,0.4408331513404846,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9133447408676147,0.6064359545707703,0.5772826671600342,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.8333479762077332,0.4595571160316467,0.3242995142936706,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7668777704238892,0.3552792966365814,0.3416208922863006,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6614218950271606,0.225578173995018,1.041161060333252,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,296.2484130859375,297.25018310546875,284.7215270996094,1.0,0.6441030502319336,0.4241391718387604,0.4241391718387604,1.0,1.0,-3.272490739822388,1.0448777675628662,2.227612972259521,0.3032150864601135,0.8989822864532471,0.8989822864532471,0.0,223.1240997314453,229.0,48772.234375,0.0,3242.472412109375,1.0,279.8009948730469,283.0048828125,292.5960693359375,295.802978515625,293.1499938964844,293.1499938964844,279.75,36161.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782314300537108,1.0,0.0,0.0,3.658816576004028,3.6588408946990967,8.932532296057616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.8173828125,0.0,1544.209716796875,1895.4371337890625,0.0,4113.3310546875,0.9073105454444884,1.0,0.0,3.0,1.0,0.0
12232560,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.8451912999153137,0.4834771752357483,0.4394473433494568,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.9105096459388732,0.6059213280677795,0.5769312381744385,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.831807017326355,0.4602621793746948,0.3248686492443084,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.7647378444671631,0.3548921644687652,0.3413867652416229,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6594148874282837,0.2251637428998947,1.0399504899978638,284.6824951171875,284.95001220703125,300.3701171875,289.52349853515625,296.23779296875,297.24053955078125,284.6812438964844,1.0,0.6448945999145508,0.423627108335495,0.423627108335495,1.0,1.0,-3.2693514823913574,1.0423694849014282,2.22698187828064,0.3014605045318603,0.8966938257217407,0.8966938257217407,0.0,225.3727264404297,217.0,48846.98046875,0.0,3248.069580078125,1.0,279.7580871582031,282.956787109375,292.5696105957031,295.732421875,293.1499938964844,293.1499938964844,280.04998779296875,36266.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816503524780272,1.0,0.0,0.0,3.652923583984375,3.652947664260864,8.903780894797819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.89501953125,0.0,1538.415771484375,1895.4371337890625,0.0,4143.052734375,0.9060961604118348,1.0,0.0,3.0,1.0,0.0
12232620,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470901846885681,0.4822383224964142,0.4376190304756164,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.914326786994934,0.606611430644989,0.5769014954566956,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359941840171814,0.4632211327552795,0.3264647424221039,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674373984336853,0.355173796415329,0.3411706387996673,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.661431610584259,0.2250294685363769,1.037566304206848,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,296.2295227050781,297.23834228515625,284.8496398925781,1.0,0.6422226428985596,0.4226029217243194,0.4226029217243194,1.0,1.0,-3.265899181365967,1.0384162664413452,2.227483034133911,0.29818856716156,0.8966905474662781,0.8966905474662781,0.0,221.7680206298828,205.0,47696.453125,0.0,3220.355224609375,1.0,280.04217529296875,283.16571044921875,292.4876708984375,295.5091857910156,293.1499938964844,293.1499938964844,280.3500061035156,36166.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970071017742157,1.0,0.0,0.0,3.64596962928772,3.645993709564209,8.869914154274738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.20751953125,0.0,1529.9344482421875,1895.4371337890625,0.0,4041.834228515625,0.9045014381408693,1.0,0.0,3.0,1.0,0.0
12232680,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470901846885681,0.4822383224964142,0.4376190304756164,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.914326786994934,0.606611430644989,0.5769014954566956,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359941840171814,0.4632211327552795,0.3264647424221039,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674373984336853,0.355173796415329,0.3411706387996673,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.661431610584259,0.2250294685363769,1.037566304206848,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,296.2295227050781,297.23834228515625,284.8496398925781,1.0,0.6422226428985596,0.4226029217243194,0.4226029217243194,1.0,1.0,-3.265899181365967,1.0384162664413452,2.227483034133911,0.29818856716156,0.8966905474662781,0.8966905474662781,0.0,221.7680206298828,205.0,47696.453125,0.0,3220.355224609375,1.0,280.04217529296875,283.16571044921875,292.4876708984375,295.5091857910156,293.1499938964844,293.1499938964844,280.3500061035156,36166.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970071017742157,1.0,0.0,0.0,3.64596962928772,3.645993709564209,8.869914154274738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.20751953125,0.0,1529.9344482421875,1895.4371337890625,0.0,4041.834228515625,0.9045014381408693,1.0,0.0,3.0,1.0,0.0
12232740,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553979992866516,0.4826062023639679,0.4373311996459961,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261999130249025,0.6088972687721252,0.5783758163452148,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462549448013306,0.4675499498844147,0.3290062844753265,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760344743728638,0.356597363948822,0.341917872428894,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687483787536621,0.2258145213127136,1.0384302139282229,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,296.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382168531417847,0.4215787649154663,0.4215787649154663,1.0,1.0,-3.272310256958008,1.0380361080169678,2.23427414894104,0.2963092625141144,0.899408757686615,0.899408757686615,0.0,212.91493225097656,193.0,46639.97265625,0.0,3185.117431640625,1.0,280.3417053222656,283.3953552246094,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35969.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568685293197632,1.0,0.0,0.0,3.646466255187988,3.6464903354644775,8.872330568010511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.1787109375,0.0,1529.0128173828125,1895.4371337890625,0.0,3924.623046875,0.9044842720031738,1.0,0.0,3.0,1.0,0.0
12232800,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553979992866516,0.4826062023639679,0.4373311996459961,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261999130249025,0.6088972687721252,0.5783758163452148,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462549448013306,0.4675499498844147,0.3290062844753265,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760344743728638,0.356597363948822,0.341917872428894,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687483787536621,0.2258145213127136,1.0384302139282229,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,296.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382168531417847,0.4215787649154663,0.4215787649154663,1.0,1.0,-3.272310256958008,1.0380361080169678,2.23427414894104,0.2963092625141144,0.899408757686615,0.899408757686615,0.0,212.91493225097656,193.0,46639.97265625,0.0,3185.117431640625,1.0,280.3417053222656,283.3953552246094,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35969.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568685293197632,1.0,0.0,0.0,3.646466255187988,3.6464903354644775,8.872330568010511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.1787109375,0.0,1529.0128173828125,1895.4371337890625,0.0,3924.623046875,0.9044842720031738,1.0,0.0,3.0,1.0,0.0
12232860,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.867663562297821,0.4836782813072204,0.4377189874649048,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428460001945496,0.6119673848152161,0.5806350708007812,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.860493540763855,0.4725798964500427,0.3320478200912475,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883631587028503,0.3586715459823608,0.3432768285274505,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795710325241089,0.2272031605243683,1.0418647527694702,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,296.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338276863098145,0.4207133948802948,0.4207133948802948,1.0,1.0,-3.284909248352051,1.0402851104736328,2.244624137878418,0.2957241237163543,0.9046982526779176,0.9046982526779176,0.0,201.8586578369141,181.0,45680.1953125,0.0,3150.958251953125,1.0,280.6417541503906,283.6249389648437,292.4799194335937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,35732.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456360936164856,1.0,0.0,0.0,3.655777931213379,3.655802011489868,8.917701279642642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.93359375,0.0,1537.6038818359375,1895.4371337890625,0.0,3823.564697265625,0.906407356262207,1.0,0.0,3.0,1.0,0.0
12232920,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.867663562297821,0.4836782813072204,0.4377189874649048,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428460001945496,0.6119673848152161,0.5806350708007812,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.860493540763855,0.4725798964500427,0.3320478200912475,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883631587028503,0.3586715459823608,0.3432768285274505,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795710325241089,0.2272031605243683,1.0418647527694702,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,296.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338276863098145,0.4207133948802948,0.4207133948802948,1.0,1.0,-3.284909248352051,1.0402851104736328,2.244624137878418,0.2957241237163543,0.9046982526779176,0.9046982526779176,0.0,201.8586578369141,181.0,45680.1953125,0.0,3150.958251953125,1.0,280.6417541503906,283.6249389648437,292.4799194335937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,35732.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456360936164856,1.0,0.0,0.0,3.655777931213379,3.655802011489868,8.917701279642642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.93359375,0.0,1537.6038818359375,1895.4371337890625,0.0,3823.564697265625,0.906407356262207,1.0,0.0,3.0,1.0,0.0
12232980,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804945945739746,0.4829187393188476,0.437188446521759,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592947363853456,0.6134507060050964,0.5821270942687988,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757157921791077,0.4762973189353943,0.3346285223960876,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013504147529602,0.3598603308200836,0.3442849814891815,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911466121673584,0.2280777096748352,1.0447309017181396,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,296.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290221810340881,0.4198479950428009,0.4198479950428009,1.0,1.0,-3.293842315673828,1.0411871671676636,2.252655267715454,0.2948419451713562,0.9049997329711914,0.9049997329711914,0.0,190.9978179931641,169.0,46912.671875,0.0,3109.55810546875,1.0,280.3577575683594,283.4213256835937,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35818.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590462446212769,1.0,0.0,0.0,3.663239479064941,3.663263559341431,8.954140753303363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.2724609375,0.0,1546.5819091796875,1895.4371337890625,0.0,3944.079345703125,0.908108413219452,1.0,0.0,3.0,1.0,0.0
12233040,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804945945739746,0.4829187393188476,0.437188446521759,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592947363853456,0.6134507060050964,0.5821270942687988,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757157921791077,0.4762973189353943,0.3346285223960876,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013504147529602,0.3598603308200836,0.3442849814891815,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911466121673584,0.2280777096748352,1.0447309017181396,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,296.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290221810340881,0.4198479950428009,0.4198479950428009,1.0,1.0,-3.293842315673828,1.0411871671676636,2.252655267715454,0.2948419451713562,0.9049997329711914,0.9049997329711914,0.0,190.9978179931641,169.0,46912.671875,0.0,3109.55810546875,1.0,280.3577575683594,283.4213256835937,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35818.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590462446212769,1.0,0.0,0.0,3.663239479064941,3.663263559341431,8.954140753303363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.2724609375,0.0,1546.5819091796875,1895.4371337890625,0.0,3944.079345703125,0.908108413219452,1.0,0.0,3.0,1.0,0.0
12233100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.886430561542511,0.4819090664386749,0.4362991750240326,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9665094614028932,0.6135286092758179,0.5822209715843201,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8830248117446899,0.4776465892791748,0.3355429172515869,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8073856234550476,0.3600171208381653,0.3443784415721893,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6965234875679016,0.2281854897737503,1.044788479804993,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,296.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262575387954712,0.4194152951240539,0.4194152951240539,1.0,1.0,-3.294172763824463,1.0401418209075928,2.25403094291687,0.2938011586666107,0.9035589694976808,0.9035589694976808,0.0,185.8983154296875,169.0,47929.89453125,0.0,3081.61181640625,1.0,280.100830078125,283.24493408203125,292.5953674316406,295.7410888671875,293.1499938964844,293.1499938964844,280.04998779296875,35916.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968720018863678,1.0,0.0,0.0,3.6646223068237305,3.664646625518799,8.960902846411045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.5908203125,0.0,1548.873046875,1895.4371337890625,0.0,4029.9248046875,0.9084481596946716,1.0,0.0,3.0,1.0,0.0
12233160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920913338661194,0.4806475937366485,0.4350444674491882,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9731094241142272,0.6132925748825073,0.581902027130127,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8901469111442566,0.4787720441818237,0.3362228572368622,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8129621744155884,0.3599488735198974,0.3441968858242035,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016170620918274,0.2281032502651214,1.0438421964645386,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,296.2314453125,297.2601928710937,284.884765625,1.0,0.623211681842804,0.4188756048679352,0.4188756048679352,1.0,1.0,-3.291746139526367,1.0378338098526,2.2539124488830566,0.2920970320701599,0.9026207327842712,0.9026207327842712,0.0,180.9554138183593,157.0,48037.5859375,0.0,3048.56494140625,1.0,280.0580139160156,283.1947326660156,292.5699768066406,295.67999267578125,293.1499938964844,293.1499938964844,279.75,36001.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973513662815094,1.0,0.0,0.0,3.663817882537842,3.663841962814331,8.9569681449575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.9404296875,0.0,1548.6043701171875,1895.4371337890625,0.0,4072.09033203125,0.9083546996116638,1.0,0.0,3.0,1.0,0.0
12233220,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043709635734558,0.4777680337429046,0.4322218298912048,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860350489616394,0.6122689843177795,0.5807392001152039,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.905475616455078,0.4806717038154602,0.337337464094162,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243387937545776,0.3594233989715576,0.3434416949748993,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.7121660113334656,0.2275917679071426,1.040249586105347,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,296.2171325683594,297.2438049316406,284.697021484375,1.0,0.6164671182632446,0.4177961945533752,0.4177961945533752,1.0,1.0,-3.283071517944336,1.0318081378936768,2.251263380050659,0.2880821228027344,0.897704541683197,0.897704541683197,0.0,170.82821655273438,145.0,49043.5234375,0.0,2973.07763671875,1.0,279.7581787109375,282.9675598144531,292.5521240234375,295.7302551269531,293.1499938964844,293.1499938964844,280.04998779296875,36235.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851533770561218,1.0,0.0,0.0,3.655737638473511,3.65576171875,8.917504032979195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.22119140625,0.0,1541.32470703125,1895.4371337890625,0.0,4173.35498046875,0.9067032933235168,1.0,0.0,3.0,1.0,0.0
