time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233280,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043709635734558,0.4777680337429046,0.4322218298912048,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860350489616394,0.6122689843177795,0.5807392001152039,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.905475616455078,0.4806717038154602,0.337337464094162,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243387937545776,0.3594233989715576,0.3434416949748993,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.7121660113334656,0.2275917679071426,1.040249586105347,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,296.2171325683594,297.2438049316406,284.697021484375,1.0,0.6164671182632446,0.4177961945533752,0.4177961945533752,1.0,1.0,-3.283071517944336,1.0318081378936768,2.251263380050659,0.2880821228027344,0.897704541683197,0.897704541683197,0.0,170.82821655273438,145.0,49043.5234375,0.0,2973.07763671875,1.0,279.7581787109375,282.9675598144531,292.5521240234375,295.7302551269531,293.1499938964844,293.1499938964844,280.04998779296875,36235.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851533770561218,1.0,0.0,0.0,3.655737638473511,3.65576171875,8.917504032979195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.22119140625,0.0,1541.32470703125,1895.4371337890625,0.0,4173.35498046875,0.9067032933235168,1.0,0.0,3.0,1.0,0.0
12233340,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225538969039916,0.4767893254756927,0.4303641617298126,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127811670303345,0.5786353945732117,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271119832992554,0.4840352237224579,0.3389922380447387,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389288187026978,0.3598217964172363,0.3430449664592743,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247313857078552,0.2276585549116134,1.037394881248474,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,296.214111328125,297.2431945800781,284.8620300292969,1.0,0.609311580657959,0.4167167842388153,0.4167167842388153,1.0,1.0,-3.2761476039886475,1.026412844657898,2.24973464012146,0.2843416631221771,0.897849977016449,0.897849977016449,0.0,159.60675048828125,133.0,47856.828125,0.0,2895.776611328125,1.0,280.0422058105469,283.1737060546875,292.4607238769531,295.4954833984375,293.1499938964844,293.1499938964844,280.3500061035156,36141.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736834764480592,1.0,0.0,0.0,3.649734497070313,3.6497585773468018,8.88824160938384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.18115234375,0.0,1533.931396484375,1895.4371337890625,0.0,4073.5791015625,0.9053249955177308,1.0,0.0,3.0,1.0,0.0
12233400,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225538969039916,0.4767893254756927,0.4303641617298126,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127811670303345,0.5786353945732117,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271119832992554,0.4840352237224579,0.3389922380447387,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389288187026978,0.3598217964172363,0.3430449664592743,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247313857078552,0.2276585549116134,1.037394881248474,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,296.214111328125,297.2431945800781,284.8620300292969,1.0,0.609311580657959,0.4167167842388153,0.4167167842388153,1.0,1.0,-3.2761476039886475,1.026412844657898,2.24973464012146,0.2843416631221771,0.897849977016449,0.897849977016449,0.0,159.60675048828125,133.0,47856.828125,0.0,2895.776611328125,1.0,280.0422058105469,283.1737060546875,292.4607238769531,295.4954833984375,293.1499938964844,293.1499938964844,280.3500061035156,36141.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736834764480592,1.0,0.0,0.0,3.649734497070313,3.6497585773468018,8.88824160938384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.18115234375,0.0,1533.931396484375,1895.4371337890625,0.0,4073.5791015625,0.9053249955177308,1.0,0.0,3.0,1.0,0.0
12233460,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9409019351005554,0.4771303832530975,0.4301507472991943,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6176174879074097,0.5503315925598145,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9484585523605348,0.4885882139205932,0.3417435586452484,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533806204795837,0.36116823554039,0.3437950611114502,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365739941596985,0.2284533381462097,1.0386345386505127,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,296.22564697265625,297.262939453125,285.023681640625,1.0,0.6009086966514587,0.4160395264625549,0.4160395264625549,1.0,1.0,-3.253956079483032,1.0166878700256348,2.237268447875977,0.2780336141586303,0.9002467393875122,0.9002467393875122,0.0,149.81980895996094,121.0,46480.046875,0.0,2789.336669921875,1.0,280.3417663574219,283.3822937011719,292.4349365234375,295.3717041015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601085782051086,1.0,0.0,0.0,3.6504273414611816,3.650451183319092,8.891615834727418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.783203125,0.0,1533.41455078125,1895.4371337890625,0.0,3953.5537109375,0.9053650498390198,1.0,0.0,3.0,1.0,0.0
12233520,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9409019351005554,0.4771303832530975,0.4301507472991943,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6176174879074097,0.5503315925598145,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9484585523605348,0.4885882139205932,0.3417435586452484,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533806204795837,0.36116823554039,0.3437950611114502,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365739941596985,0.2284533381462097,1.0386345386505127,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,296.22564697265625,297.262939453125,285.023681640625,1.0,0.6009086966514587,0.4160395264625549,0.4160395264625549,1.0,1.0,-3.253956079483032,1.0166878700256348,2.237268447875977,0.2780336141586303,0.9002467393875122,0.9002467393875122,0.0,149.81980895996094,121.0,46480.046875,0.0,2789.336669921875,1.0,280.3417663574219,283.3822937011719,292.4349365234375,295.3717041015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601085782051086,1.0,0.0,0.0,3.6504273414611816,3.650451183319092,8.891615834727418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.783203125,0.0,1533.41455078125,1895.4371337890625,0.0,3953.5537109375,0.9053650498390198,1.0,0.0,3.0,1.0,0.0
12233580,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573825597763062,0.4757154881954193,0.4291670024394989,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251159906387329,0.5238509178161621,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674583673477172,0.4918616712093353,0.344129204750061,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678088188171387,0.3616991341114044,0.3443231284618377,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483336329460144,0.2288193255662918,1.0398163795471191,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,296.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910820364952087,0.4153622686862945,0.4153622686862945,1.0,1.0,-3.2197265625,1.002467393875122,2.217259168624878,0.2731670439243316,0.8971391320228577,0.8971391320228577,0.0,140.8560333251953,141.0,47193.12109375,0.0,2675.12744140625,1.0,280.05780029296875,283.1551513671875,292.5024719238281,295.5518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36123.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693408012390136,1.0,0.0,0.0,3.6467361450195312,3.6467599868774414,8.873643082552007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.52978515625,0.0,1530.460693359375,1895.4371337890625,0.0,4035.3994140625,0.9046180844306946,1.0,0.0,3.0,1.0,0.0
12233640,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573825597763062,0.4757154881954193,0.4291670024394989,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251159906387329,0.5238509178161621,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674583673477172,0.4918616712093353,0.344129204750061,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678088188171387,0.3616991341114044,0.3443231284618377,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483336329460144,0.2288193255662918,1.0398163795471191,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,296.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910820364952087,0.4153622686862945,0.4153622686862945,1.0,1.0,-3.2197265625,1.002467393875122,2.217259168624878,0.2731670439243316,0.8971391320228577,0.8971391320228577,0.0,140.8560333251953,141.0,47193.12109375,0.0,2675.12744140625,1.0,280.05780029296875,283.1551513671875,292.5024719238281,295.5518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36123.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693408012390136,1.0,0.0,0.0,3.6467361450195312,3.6467599868774414,8.873643082552007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.52978515625,0.0,1530.460693359375,1895.4371337890625,0.0,4035.3994140625,0.9046180844306946,1.0,0.0,3.0,1.0,0.0
12233700,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.959363341331482,0.4751971364021301,0.4283818900585174,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.6292478442192078,0.5198366045951843,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.97084641456604,0.4936468005180359,0.3451586067676544,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8701263666152954,0.3619904220104217,0.3444147109985351,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7502350807189941,0.2290254086256027,1.0400731563568115,284.9468688964844,284.95001220703125,300.3509216308594,289.470458984375,296.2488098144531,297.3006286621094,284.9538269042969,1.0,0.5904515981674194,0.4150236546993255,0.4150236546993255,1.0,1.0,-3.2155675888061523,1.0001071691513062,2.215460538864136,0.2712046205997467,0.8982096314430237,0.8982096314430237,0.0,139.53138732910156,141.0,46182.2421875,0.0,2659.520263671875,1.0,280.3012084960937,283.3117980957031,292.4332580566406,295.330810546875,293.1499938964844,293.1499938964844,280.3500061035156,36063.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962372362613678,1.0,0.0,0.0,3.645331859588623,3.645355939865112,8.866810503604938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.64208984375,0.0,1528.4530029296875,1895.4371337890625,0.0,3973.704833984375,0.9043166637420654,1.0,0.0,3.0,1.0,0.0
12233760,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.958317756652832,0.4752074778079986,0.4282357394695282,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.6329405307769775,0.5212733149528503,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9712852239608764,0.4958695471286773,0.3465979993343353,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697143793106079,0.3625850975513458,0.344879686832428,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7499411106109619,0.2294571697711944,1.041672706604004,284.994140625,284.95001220703125,300.352783203125,289.464111328125,296.2601928710937,297.3164978027344,284.99591064453125,1.0,0.5918315649032593,0.4148979187011719,0.4148979187011719,1.0,1.0,-3.2213141918182373,1.0018149614334106,2.219499349594116,0.271417886018753,0.8990148305892944,0.8990148305892944,0.0,140.16183471679688,161.0,46119.79296875,0.0,2674.57421875,1.0,280.34210205078125,283.3617248535156,292.4262390136719,295.3470458984375,293.1499938964844,293.1499938964844,280.6499938964844,35991.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958158016204834,1.0,0.0,0.0,3.6461715698242174,3.646195411682129,8.870895840118465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.32568359375,0.0,1528.8494873046875,1895.4371337890625,0.0,3936.14892578125,0.9044296145439148,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493918418884276,0.4760783016681671,0.4289180338382721,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.638229250907898,0.5357974767684937,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657802581787108,0.5010801553726196,0.350151002407074,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631515502929688,0.3643721640110016,0.3465310931205749,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447733283042908,0.2307802587747573,1.0476621389389038,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,296.2783203125,297.33984375,285.2027893066406,1.0,0.5995438694953918,0.4146464765071869,0.4146464765071869,1.0,1.0,-3.253030776977539,1.012541651725769,2.24048924446106,0.2747734189033508,0.90401428937912,0.90401428937912,0.0,145.59521484375,181.0,45360.1640625,0.0,2769.327880859375,1.0,280.6417541503906,283.60406494140625,292.4068603515625,295.2589111328125,293.1499938964844,293.1499938964844,280.3500061035156,35760.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462340474128724,1.0,0.0,0.0,3.65434455871582,3.6543686389923096,8.910709539122763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.9306640625,0.0,1536.2130126953125,1895.4371337890625,0.0,3828.972900390625,0.9061068296432496,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493918418884276,0.4760783016681671,0.4289180338382721,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.638229250907898,0.5357974767684937,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657802581787108,0.5010801553726196,0.350151002407074,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631515502929688,0.3643721640110016,0.3465310931205749,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447733283042908,0.2307802587747573,1.0476621389389038,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,296.2783203125,297.33984375,285.2027893066406,1.0,0.5995438694953918,0.4146464765071869,0.4146464765071869,1.0,1.0,-3.253030776977539,1.012541651725769,2.24048924446106,0.2747734189033508,0.90401428937912,0.90401428937912,0.0,145.59521484375,181.0,45360.1640625,0.0,2769.327880859375,1.0,280.6417541503906,283.60406494140625,292.4068603515625,295.2589111328125,293.1499938964844,293.1499938964844,280.3500061035156,35760.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462340474128724,1.0,0.0,0.0,3.65434455871582,3.6543686389923096,8.910709539122763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.9306640625,0.0,1536.2130126953125,1895.4371337890625,0.0,3828.972900390625,0.9061068296432496,1.0,0.0,3.0,1.0,0.0
12233940,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311163425445556,0.4754088222980499,0.4291397035121918,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384434700012207,0.5641142129898071,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516363739967346,0.5051071643829346,0.3534967005252838,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500321507453918,0.3654233515262604,0.348146915435791,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342833876609802,0.2316116392612457,1.053980827331543,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,296.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119560599327087,0.4143950641155243,0.4143950641155243,1.0,1.0,-3.3009021282196045,1.0289989709854126,2.271903276443481,0.2804837524890899,0.9044883847236632,0.9044883847236632,0.0,155.97447204589844,199.0,46955.2109375,0.0,2927.853515625,1.0,280.3577575683594,283.4238586425781,292.48712158203125,295.49981689453125,293.1499938964844,293.1499938964844,280.04998779296875,35827.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605323672294616,1.0,0.0,0.0,3.6613173484802246,3.661341428756714,8.944746241468238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.94384765625,0.0,1544.50048828125,1895.4371337890625,0.0,3957.330078125,0.9076890349388124,1.0,0.0,3.0,1.0,0.0
12234000,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311163425445556,0.4754088222980499,0.4291397035121918,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384434700012207,0.5641142129898071,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516363739967346,0.5051071643829346,0.3534967005252838,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500321507453918,0.3654233515262604,0.348146915435791,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342833876609802,0.2316116392612457,1.053980827331543,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,296.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119560599327087,0.4143950641155243,0.4143950641155243,1.0,1.0,-3.3009021282196045,1.0289989709854126,2.271903276443481,0.2804837524890899,0.9044883847236632,0.9044883847236632,0.0,155.97447204589844,199.0,46955.2109375,0.0,2927.853515625,1.0,280.3577575683594,283.4238586425781,292.48712158203125,295.49981689453125,293.1499938964844,293.1499938964844,280.04998779296875,35827.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605323672294616,1.0,0.0,0.0,3.6613173484802246,3.661341428756714,8.944746241468238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.94384765625,0.0,1544.50048828125,1895.4371337890625,0.0,3957.330078125,0.9076890349388124,1.0,0.0,3.0,1.0,0.0
12234060,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073134064674376,0.4733736217021942,0.4279875159263611,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330509781837463,0.6005704402923584,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.930860161781311,0.5079501271247864,0.3559634089469909,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.833245038986206,0.3654581606388092,0.3488449156284332,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202395796775818,0.2315612733364105,1.0568608045578003,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,296.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262627243995667,0.41287761926651,0.41287761926651,1.0,1.0,-3.35073184967041,1.042699933052063,2.3080317974090576,0.2833115756511688,0.9028845429420472,0.9028845429420472,0.0,169.9860382080078,217.0,48582.1953125,0.0,3115.71923828125,1.0,280.0581359863281,283.229248046875,292.4909362792969,295.6231384277344,293.1499938964844,293.1499938964844,279.75,35970.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777142405509948,1.0,0.0,0.0,3.662830114364624,3.662854194641113,8.952139864959463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.85205078125,0.0,1547.2694091796875,1895.4371337890625,0.0,4108.82275390625,0.9081199169158936,1.0,0.0,3.0,1.0,0.0
12234120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073134064674376,0.4733736217021942,0.4279875159263611,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330509781837463,0.6005704402923584,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.930860161781311,0.5079501271247864,0.3559634089469909,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.833245038986206,0.3654581606388092,0.3488449156284332,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202395796775818,0.2315612733364105,1.0568608045578003,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,296.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262627243995667,0.41287761926651,0.41287761926651,1.0,1.0,-3.35073184967041,1.042699933052063,2.3080317974090576,0.2833115756511688,0.9028845429420472,0.9028845429420472,0.0,169.9860382080078,217.0,48582.1953125,0.0,3115.71923828125,1.0,280.0581359863281,283.229248046875,292.4909362792969,295.6231384277344,293.1499938964844,293.1499938964844,279.75,35970.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777142405509948,1.0,0.0,0.0,3.662830114364624,3.662854194641113,8.952139864959463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.85205078125,0.0,1547.2694091796875,1895.4371337890625,0.0,4108.82275390625,0.9081199169158936,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739096522331238,0.4704511761665344,0.4264375269412994,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.9681146740913392,0.627249002456665,0.5963351726531982,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.89714115858078,0.5099477171897888,0.3581578731536865,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059951663017273,0.3646543025970459,0.3491839468479156,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949833035469055,0.2307079136371612,1.0581728219985962,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,296.2171630859375,297.2509155273437,284.74591064453125,1.0,0.6380256414413452,0.4113601744174957,0.4113601744174957,1.0,1.0,-3.348430633544922,1.0376595258712769,2.3107712268829346,0.2793083786964416,0.8987091779708862,0.8987091779708862,0.0,192.7147979736328,235.0,49680.72265625,0.0,3240.53369140625,1.0,279.7581787109375,283.0076599121094,292.4654846191406,295.6825256347656,293.1499938964844,293.1499938964844,280.04998779296875,36178.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924978613853456,1.0,0.0,0.0,3.656915903091431,3.656940221786499,8.923254313231155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.03564453125,0.0,1542.216552734375,1895.4371337890625,0.0,4236.376953125,0.9069294333457948,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739096522331238,0.4704511761665344,0.4264375269412994,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.9681146740913392,0.627249002456665,0.5963351726531982,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.89714115858078,0.5099477171897888,0.3581578731536865,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059951663017273,0.3646543025970459,0.3491839468479156,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949833035469055,0.2307079136371612,1.0581728219985962,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,296.2171630859375,297.2509155273437,284.74591064453125,1.0,0.6380256414413452,0.4113601744174957,0.4113601744174957,1.0,1.0,-3.348430633544922,1.0376595258712769,2.3107712268829346,0.2793083786964416,0.8987091779708862,0.8987091779708862,0.0,192.7147979736328,235.0,49680.72265625,0.0,3240.53369140625,1.0,279.7581787109375,283.0076599121094,292.4654846191406,295.6825256347656,293.1499938964844,293.1499938964844,280.04998779296875,36178.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924978613853456,1.0,0.0,0.0,3.656915903091431,3.656940221786499,8.923254313231155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.03564453125,0.0,1542.216552734375,1895.4371337890625,0.0,4236.376953125,0.9069294333457948,1.0,0.0,3.0,1.0,0.0
12234300,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8612073659896851,0.4695340096950531,0.4256651103496551,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9533218145370485,0.6258962154388428,0.5949153304100037,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8852192759513855,0.5113812685012817,0.3592329919338226,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7945224046707153,0.364470899105072,0.3492411971092224,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846620440483093,0.2303919643163681,1.0581707954406738,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,296.2112731933594,297.2440185546875,284.8752746582031,1.0,0.6434012651443481,0.4106014370918274,0.4106014370918274,1.0,1.0,-3.347075223922729,1.0350818634033203,2.311993360519409,0.2769971191883087,0.8993358612060547,0.8993358612060547,0.0,203.14601135253903,235.0,48678.078125,0.0,3297.17041015625,1.0,280.0014953613281,283.1680603027344,292.3792419433594,295.4382019042969,293.1499938964844,293.1499938964844,280.04998779296875,36129.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866204261779784,1.0,0.0,0.0,3.654220104217529,3.6542441844940186,8.91010245140933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.958984375,0.0,1538.839599609375,1895.4371337890625,0.0,4186.0,0.9063462018966676,1.0,0.0,3.0,1.0,0.0
12234360,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514230251312256,0.4691960513591766,0.4255216121673584,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9408619403839112,0.6254903674125671,0.5945246815681458,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8760694861412048,0.5133135914802551,0.3607122600078583,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.785452127456665,0.3646581470966339,0.3496448099613189,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6765232086181641,0.2303422838449478,1.0591977834701538,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,296.2104797363281,297.24383544921875,284.9140930175781,1.0,0.6487946510314941,0.4100183248519897,0.4100183248519897,1.0,1.0,-3.349924325942993,1.0344479084014893,2.315476417541504,0.2756367921829223,0.8995673060417175,0.8995673060417175,0.0,212.6055450439453,253.0,48560.3828125,0.0,3357.75048828125,1.0,280.04229736328125,283.216064453125,292.3613586425781,295.4390563964844,293.1499938964844,293.1499938964844,280.3500061035156,36073.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983000874519348,1.0,0.0,0.0,3.653421640396118,3.653445720672608,8.906209245651553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.1259765625,0.0,1537.5316162109375,1895.4371337890625,0.0,4154.75341796875,0.9061039090156556,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.836246132850647,0.4693897366523742,0.4260928630828857,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205217957496644,0.6262638568878174,0.5954588651657104,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620548248291016,0.5179940462112427,0.364272266626358,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712278962135315,0.3657339215278625,0.3511173129081726,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638896465301514,0.2308011204004287,1.0636286735534668,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,296.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597952246665955,0.4088521301746368,0.4088521301746368,1.0,1.0,-3.363105058670044,1.0358614921569824,2.327243566513061,0.2740370035171509,0.9031347036361694,0.9031347036361694,0.0,230.3348999023437,256.0,47538.3984375,0.0,3489.831298828125,1.0,280.341796875,283.445068359375,292.3284912109375,295.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35876.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712146520614624,1.0,0.0,0.0,3.6573903560638414,3.657414436340332,8.925568977247167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.61767578125,0.0,1540.4822998046875,1895.4371337890625,0.0,4051.89990234375,0.9068638682365416,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.836246132850647,0.4693897366523742,0.4260928630828857,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205217957496644,0.6262638568878174,0.5954588651657104,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620548248291016,0.5179940462112427,0.364272266626358,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712278962135315,0.3657339215278625,0.3511173129081726,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638896465301514,0.2308011204004287,1.0636286735534668,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,296.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597952246665955,0.4088521301746368,0.4088521301746368,1.0,1.0,-3.363105058670044,1.0358614921569824,2.327243566513061,0.2740370035171509,0.9031347036361694,0.9031347036361694,0.0,230.3348999023437,256.0,47538.3984375,0.0,3489.831298828125,1.0,280.341796875,283.445068359375,292.3284912109375,295.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35876.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712146520614624,1.0,0.0,0.0,3.6573903560638414,3.657414436340332,8.925568977247167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.61767578125,0.0,1540.4822998046875,1895.4371337890625,0.0,4051.89990234375,0.9068638682365416,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272627592086792,0.4680335521697998,0.4258100688457489,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9091311693191528,0.6260628700256348,0.5961583852767944,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548018932342529,0.521433413028717,0.3673059046268463,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632907032966614,0.3661003708839416,0.3522000610828399,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.656891405582428,0.2308750599622726,1.066954493522644,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,296.21295166015625,297.2504577636719,284.94189453125,1.0,0.666558027267456,0.4076859056949615,0.4076859056949615,1.0,1.0,-3.3725736141204834,1.035916447639465,2.336657285690308,0.2722705602645874,0.901743471622467,0.901743471622467,0.0,241.807357788086,259.0,48733.5234375,0.0,3578.04150390625,1.0,280.0577697753906,283.2440185546875,292.3937683105469,295.5270690917969,293.1499938964844,293.1499938964844,279.75,35983.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830902814865112,1.0,0.0,0.0,3.658694267272949,3.65871834754944,8.9319343032912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.83154296875,0.0,1542.74267578125,1895.4371337890625,0.0,4155.52734375,0.907203495502472,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272627592086792,0.4680335521697998,0.4258100688457489,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9091311693191528,0.6260628700256348,0.5961583852767944,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548018932342529,0.521433413028717,0.3673059046268463,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632907032966614,0.3661003708839416,0.3522000610828399,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.656891405582428,0.2308750599622726,1.066954493522644,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,296.21295166015625,297.2504577636719,284.94189453125,1.0,0.666558027267456,0.4076859056949615,0.4076859056949615,1.0,1.0,-3.3725736141204834,1.035916447639465,2.336657285690308,0.2722705602645874,0.901743471622467,0.901743471622467,0.0,241.807357788086,259.0,48733.5234375,0.0,3578.04150390625,1.0,280.0577697753906,283.2440185546875,292.3937683105469,295.5270690917969,293.1499938964844,293.1499938964844,279.75,35983.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830902814865112,1.0,0.0,0.0,3.658694267272949,3.65871834754944,8.9319343032912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.83154296875,0.0,1542.74267578125,1895.4371337890625,0.0,4155.52734375,0.907203495502472,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196417689323425,0.4653162360191345,0.4239409267902374,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005622267723083,0.6244113445281982,0.5952392816543579,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.849297046661377,0.5236707925796509,0.3692695200443268,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569249272346497,0.3654587864875793,0.3521432876586914,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.651199996471405,0.2302033752202987,1.0663336515426636,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,296.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706510782241821,0.4066666960716247,0.4066666960716247,1.0,1.0,-3.370777606964112,1.032398700714111,2.33837890625,0.2693854868412018,0.8977009057998657,0.8977009057998657,0.0,250.4463653564453,247.0,49819.359375,0.0,3623.515869140625,1.0,279.7582092285156,283.0211181640625,292.38787841796875,295.6087646484375,293.1499938964844,293.1499938964844,280.04998779296875,36182.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963884949684144,1.0,0.0,0.0,3.652545690536499,3.652569770812988,8.90193859959254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.66259765625,0.0,1537.36572265625,1895.4371337890625,0.0,4269.4697265625,0.9059567451477052,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196417689323425,0.4653162360191345,0.4239409267902374,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005622267723083,0.6244113445281982,0.5952392816543579,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.849297046661377,0.5236707925796509,0.3692695200443268,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569249272346497,0.3654587864875793,0.3521432876586914,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.651199996471405,0.2302033752202987,1.0663336515426636,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,296.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706510782241821,0.4066666960716247,0.4066666960716247,1.0,1.0,-3.370777606964112,1.032398700714111,2.33837890625,0.2693854868412018,0.8977009057998657,0.8977009057998657,0.0,250.4463653564453,247.0,49819.359375,0.0,3623.515869140625,1.0,279.7582092285156,283.0211181640625,292.38787841796875,295.6087646484375,293.1499938964844,293.1499938964844,280.04998779296875,36182.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963884949684144,1.0,0.0,0.0,3.652545690536499,3.652569770812988,8.90193859959254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.66259765625,0.0,1537.36572265625,1895.4371337890625,0.0,4269.4697265625,0.9059567451477052,1.0,0.0,3.0,1.0,0.0
12234780,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195582628250122,0.4642335772514343,0.422395795583725,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011511206626892,0.6241084337234497,0.5943920612335205,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.851771891117096,0.5272868871688843,0.3713787794113159,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575709819793701,0.365581750869751,0.3518916964530945,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514739990234375,0.2299949079751968,1.06413471698761,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,296.2005920410156,297.23687744140625,284.921875,1.0,0.669205367565155,0.4056474566459656,0.4056474566459656,1.0,1.0,-3.367481470108032,1.0283774137496948,2.339103937149048,0.2661268711090088,0.8986300230026245,0.8986300230026245,0.0,249.13140869140625,235.0,48639.30078125,0.0,3608.15576171875,1.0,280.04217529296875,283.22509765625,292.289306640625,295.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36071.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865873456001282,1.0,0.0,0.0,3.6491775512695312,3.649201631546021,8.885529609869991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.2939453125,0.0,1532.787109375,1895.4371337890625,0.0,4185.71533203125,0.9051530957221984,1.0,0.0,3.0,1.0,0.0
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195582628250122,0.4642335772514343,0.422395795583725,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011511206626892,0.6241084337234497,0.5943920612335205,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.851771891117096,0.5272868871688843,0.3713787794113159,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575709819793701,0.365581750869751,0.3518916964530945,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514739990234375,0.2299949079751968,1.06413471698761,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,296.2005920410156,297.23687744140625,284.921875,1.0,0.669205367565155,0.4056474566459656,0.4056474566459656,1.0,1.0,-3.367481470108032,1.0283774137496948,2.339103937149048,0.2661268711090088,0.8986300230026245,0.8986300230026245,0.0,249.13140869140625,235.0,48639.30078125,0.0,3608.15576171875,1.0,280.04217529296875,283.22509765625,292.289306640625,295.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36071.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865873456001282,1.0,0.0,0.0,3.6491775512695312,3.649201631546021,8.885529609869991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.2939453125,0.0,1532.787109375,1895.4371337890625,0.0,4185.71533203125,0.9051530957221984,1.0,0.0,3.0,1.0,0.0
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218697309494019,0.4643046259880066,0.4221352636814117,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.904202401638031,0.6245973706245422,0.5944995284080505,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8554791212081909,0.5296517014503479,0.3727758526802063,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600951194763184,0.366077184677124,0.352076917886734,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535453796386719,0.2302275449037552,1.0639996528625488,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,296.2035522460937,297.2421264648437,285.0632019042969,1.0,0.6676607728004456,0.405137836933136,0.405137836933136,1.0,1.0,-3.369032859802246,1.027485966682434,2.3415470123291016,0.2649091780185699,0.900657594203949,0.900657594203949,0.0,245.86183166503903,235.0,47632.921875,0.0,3593.04833984375,1.0,280.2987670898437,283.39971923828125,292.2456359863281,295.2035827636719,293.1499938964844,293.1499938964844,280.3500061035156,35963.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782944321632384,1.0,0.0,0.0,3.65007758140564,3.65010142326355,8.889911669029971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.81103515625,0.0,1532.9833984375,1895.4371337890625,0.0,4113.88037109375,0.9053171277046204,1.0,0.0,3.0,1.0,0.0
12234960,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253509402275085,0.4646317064762115,0.4222002029418945,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9088236093521118,0.6253911852836609,0.5949738621711731,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8604829907417297,0.5322657823562622,0.3744052946567535,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637780904769897,0.3668010234832763,0.3525024652481079,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.6566633582115173,0.23065847158432,1.0647270679473877,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,296.20855712890625,297.2498779296875,285.1034240722656,1.0,0.665865421295166,0.4047470986843109,0.4047470986843109,1.0,1.0,-3.3730239868164062,1.027758002281189,2.345266103744507,0.2643211483955383,0.9021717309951782,0.9021717309951782,0.0,241.4859313964844,223.0,47535.77734375,0.0,3577.323486328125,1.0,280.3418884277344,283.4488830566406,292.255859375,295.2502746582031,293.1499938964844,293.1499938964844,280.04998779296875,35875.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744344353675842,1.0,0.0,0.0,3.653219699859619,3.653243780136109,8.905224149202695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.38232421875,0.0,1535.8204345703125,1895.4371337890625,0.0,4080.15966796875,0.9059290289878844,1.0,0.0,3.0,1.0,0.0
12235020,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323457837104797,0.4635388851165771,0.4213738739490509,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189419746398926,0.6253868341445923,0.5951017141342163,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709123730659485,0.536009669303894,0.3770543038845062,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715719938278198,0.36734339594841,0.3529371619224548,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633701324462891,0.2309862971305847,1.0653129816055298,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,296.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614047884941101,0.4039656519889831,0.4039656519889831,1.0,1.0,-3.3766112327575684,1.02678644657135,2.3498246669769287,0.2628602981567383,0.9007023572921753,0.9007023572921753,0.0,232.1912841796875,211.0,48674.34765625,0.0,3532.240234375,1.0,280.05780029296875,283.2441101074219,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35987.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857778549194336,1.0,0.0,0.0,3.654413938522339,3.654438018798828,8.911047757464985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.03564453125,0.0,1537.989501953125,1895.4371337890625,0.0,4178.7412109375,0.9062474370002748,1.0,0.0,3.0,1.0,0.0
12235080,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323457837104797,0.4635388851165771,0.4213738739490509,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189419746398926,0.6253868341445923,0.5951017141342163,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709123730659485,0.536009669303894,0.3770543038845062,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715719938278198,0.36734339594841,0.3529371619224548,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633701324462891,0.2309862971305847,1.0653129816055298,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,296.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614047884941101,0.4039656519889831,0.4039656519889831,1.0,1.0,-3.3766112327575684,1.02678644657135,2.3498246669769287,0.2628602981567383,0.9007023572921753,0.9007023572921753,0.0,232.1912841796875,211.0,48674.34765625,0.0,3532.240234375,1.0,280.05780029296875,283.2441101074219,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35987.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857778549194336,1.0,0.0,0.0,3.654413938522339,3.654438018798828,8.911047757464985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.03564453125,0.0,1537.989501953125,1895.4371337890625,0.0,4178.7412109375,0.9062474370002748,1.0,0.0,3.0,1.0,0.0
