time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235140,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386418223381042,0.4611025750637054,0.4190869927406311,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286319017410278,0.6238248944282532,0.5935837626457214,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809720873832703,0.538546085357666,0.3787072598934173,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788942456245422,0.3668817579746246,0.3523481786251068,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.669620156288147,0.2305765748023986,1.0625343322753906,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,296.1988830566406,297.240234375,284.7525634765625,1.0,0.6556234359741211,0.403184175491333,0.403184175491333,1.0,1.0,-3.369982957839966,1.022250771522522,2.3477323055267334,0.2600363492965698,0.8965455889701843,0.8965455889701843,0.0,222.8473052978516,199.0,49712.9453125,0.0,3462.92138671875,1.0,279.7582397460937,283.0184631347656,292.3148803710937,295.5290832519531,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985966086387634,1.0,0.0,0.0,3.647963285446167,3.647987365722656,8.87961675744009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.7021484375,0.0,1532.3291015625,1895.4371337890625,0.0,4288.158203125,0.904937207698822,1.0,0.0,3.0,1.0,0.0
12235200,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386418223381042,0.4611025750637054,0.4190869927406311,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286319017410278,0.6238248944282532,0.5935837626457214,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809720873832703,0.538546085357666,0.3787072598934173,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788942456245422,0.3668817579746246,0.3523481786251068,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.669620156288147,0.2305765748023986,1.0625343322753906,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,296.1988830566406,297.240234375,284.7525634765625,1.0,0.6556234359741211,0.403184175491333,0.403184175491333,1.0,1.0,-3.369982957839966,1.022250771522522,2.3477323055267334,0.2600363492965698,0.8965455889701843,0.8965455889701843,0.0,222.8473052978516,199.0,49712.9453125,0.0,3462.92138671875,1.0,279.7582397460937,283.0184631347656,292.3148803710937,295.5290832519531,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985966086387634,1.0,0.0,0.0,3.647963285446167,3.647987365722656,8.87961675744009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.7021484375,0.0,1532.3291015625,1895.4371337890625,0.0,4288.158203125,0.904937207698822,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475995659828186,0.4602641463279724,0.4174138009548187,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414652585983276,0.6235609650611877,0.5924074649810791,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940052390098572,0.5424864888191223,0.3807578682899475,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885897159576416,0.3671761155128479,0.351884663105011,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.677891731262207,0.2306151688098907,1.0596799850463867,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,296.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492292284965515,0.4023528099060058,0.4023528099060058,1.0,1.0,-3.365018844604492,1.0181777477264404,2.3468408584594727,0.2570180296897888,0.8973526358604431,0.8973526358604431,0.0,211.86610412597656,187.0,48517.78515625,0.0,3388.32373046875,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2906799316406,293.1499938964844,293.1499938964844,280.3500061035156,36082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883503913879396,1.0,0.0,0.0,3.6441829204559326,3.6442067623138414,8.861222227096732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.19580078125,0.0,1527.3199462890625,1895.4371337890625,0.0,4200.875,0.9040434956550598,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475995659828186,0.4602641463279724,0.4174138009548187,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414652585983276,0.6235609650611877,0.5924074649810791,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940052390098572,0.5424864888191223,0.3807578682899475,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885897159576416,0.3671761155128479,0.351884663105011,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.677891731262207,0.2306151688098907,1.0596799850463867,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,296.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492292284965515,0.4023528099060058,0.4023528099060058,1.0,1.0,-3.365018844604492,1.0181777477264404,2.3468408584594727,0.2570180296897888,0.8973526358604431,0.8973526358604431,0.0,211.86610412597656,187.0,48517.78515625,0.0,3388.32373046875,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2906799316406,293.1499938964844,293.1499938964844,280.3500061035156,36082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883503913879396,1.0,0.0,0.0,3.6441829204559326,3.6442067623138414,8.861222227096732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.19580078125,0.0,1527.3199462890625,1895.4371337890625,0.0,4200.875,0.9040434956550598,1.0,0.0,3.0,1.0,0.0
12235380,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610873818397522,0.4608451426029205,0.4172069132328033,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588125944137572,0.6248328685760498,0.5927929878234863,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121805429458618,0.5477676391601562,0.3838522732257843,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023943901062012,0.368527889251709,0.3524321615695953,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899617314338684,0.231476828455925,1.060279130935669,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,296.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432309150695801,0.4015214443206787,0.4015214443206787,1.0,1.0,-3.37032437324524,1.017669677734375,2.3526546955108643,0.2553213834762573,0.9007856249809264,0.9007856249809264,0.0,199.19830322265625,175.0,47414.0546875,0.0,3327.7119140625,1.0,280.3417053222656,283.4452819824219,292.18536376953125,295.1708679199219,293.1499938964844,293.1499938964844,280.04998779296875,35886.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975862205028534,1.0,0.0,0.0,3.6478288173675537,3.647852659225464,8.878961352820625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.18359375,0.0,1529.9019775390625,1895.4371337890625,0.0,4092.65283203125,0.9047303199768066,1.0,0.0,3.0,1.0,0.0
12235440,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610873818397522,0.4608451426029205,0.4172069132328033,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588125944137572,0.6248328685760498,0.5927929878234863,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121805429458618,0.5477676391601562,0.3838522732257843,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023943901062012,0.368527889251709,0.3524321615695953,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899617314338684,0.231476828455925,1.060279130935669,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,296.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432309150695801,0.4015214443206787,0.4015214443206787,1.0,1.0,-3.37032437324524,1.017669677734375,2.3526546955108643,0.2553213834762573,0.9007856249809264,0.9007856249809264,0.0,199.19830322265625,175.0,47414.0546875,0.0,3327.7119140625,1.0,280.3417053222656,283.4452819824219,292.18536376953125,295.1708679199219,293.1499938964844,293.1499938964844,280.04998779296875,35886.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975862205028534,1.0,0.0,0.0,3.6478288173675537,3.647852659225464,8.878961352820625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.18359375,0.0,1529.9019775390625,1895.4371337890625,0.0,4092.65283203125,0.9047303199768066,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.868622899055481,0.4606537520885467,0.4171203970909118,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9676634073257446,0.6250962615013123,0.593087375164032,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.92290860414505,0.5500004887580872,0.3854323327541351,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8098900318145752,0.3690258264541626,0.3528189957141876,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.696689248085022,0.2318414151668548,1.0611870288848877,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,296.2079772949219,297.2606506347656,284.9682922363281,1.0,0.6403665542602539,0.4011057615280151,0.4011057615280151,1.0,1.0,-3.3740382194519043,1.0177727937698364,2.3562653064727783,0.2547221779823303,0.8998056650161743,0.8998056650161743,0.0,192.92872619628903,175.0,48425.14453125,0.0,3300.1123046875,1.0,280.0986633300781,283.287353515625,292.2527160644531,295.3926086425781,293.1499938964844,293.1499938964844,280.04998779296875,35939.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826571941375732,1.0,0.0,0.0,3.649178981781006,3.649203062057495,8.885535862646066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.7880859375,0.0,1531.80517578125,1895.4371337890625,0.0,4151.77783203125,0.9050182700157166,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8753341436386108,0.4599184393882751,0.4164308607578277,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.975157916545868,0.6247954964637756,0.5927886366844177,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9328558444976808,0.5517484545707703,0.3865993022918701,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163571953773499,0.3691700398921966,0.3528634309768677,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027498483657837,0.2319598048925399,1.0611087083816528,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,296.20556640625,297.25909423828125,284.9309387207031,1.0,0.6373423933982849,0.4007078409194946,0.4007078409194946,1.0,1.0,-3.3742191791534424,1.016693353652954,2.3575258255004883,0.2537410855293274,0.899222195148468,0.899222195148468,0.0,187.26161193847656,163.0,48553.73828125,0.0,3267.884765625,1.0,280.05767822265625,283.2410888671875,292.2524108886719,295.373291015625,293.1499938964844,293.1499938964844,280.3500061035156,35998.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870526194572448,1.0,0.0,0.0,3.6486082077026367,3.648632287979126,8.882756787897961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.45361328125,0.0,1531.610595703125,1895.4371337890625,0.0,4189.72021484375,0.904956579208374,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913944363594055,0.4597550332546234,0.4154481291770935,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907221794128418,0.625270426273346,0.5924035310745239,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550302624702454,0.556449294090271,0.3892239332199096,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308013081550598,0.3700955510139465,0.3530414402484894,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162315845489502,0.2325866669416427,1.0609904527664185,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,296.20782470703125,297.2662658691406,285.094970703125,1.0,0.631210446357727,0.3999119699001312,0.3999119699001312,1.0,1.0,-3.375793218612671,1.0149751901626587,2.3608181476593018,0.2516573667526245,0.9024715423583984,0.9024715423583984,0.0,175.41619873046875,166.0,47461.90625,0.0,3203.226806640625,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35851.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783716201782228,1.0,0.0,0.0,3.653402090072632,3.653426170349121,8.906113748707867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.1875,0.0,1535.8468017578125,1895.4371337890625,0.0,4114.552734375,0.9059494733810424,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913944363594055,0.4597550332546234,0.4154481291770935,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907221794128418,0.625270426273346,0.5924035310745239,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550302624702454,0.556449294090271,0.3892239332199096,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308013081550598,0.3700955510139465,0.3530414402484894,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162315845489502,0.2325866669416427,1.0609904527664185,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,296.20782470703125,297.2662658691406,285.094970703125,1.0,0.631210446357727,0.3999119699001312,0.3999119699001312,1.0,1.0,-3.375793218612671,1.0149751901626587,2.3608181476593018,0.2516573667526245,0.9024715423583984,0.9024715423583984,0.0,175.41619873046875,166.0,47461.90625,0.0,3203.226806640625,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35851.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783716201782228,1.0,0.0,0.0,3.653402090072632,3.653426170349121,8.906113748707867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.1875,0.0,1535.8468017578125,1895.4371337890625,0.0,4114.552734375,0.9059494733810424,1.0,0.0,3.0,1.0,0.0
12235740,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989539742469788,0.4586004912853241,0.4146495461463928,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973211288452148,0.624854564666748,0.5922379493713379,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662551283836364,0.560263454914093,0.3920093774795532,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380382657051086,0.3705107569694519,0.3534922301769256,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225558161735535,0.2329029440879821,1.062291145324707,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,296.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293885111808777,0.3991161286830902,0.3991161286830902,1.0,1.0,-3.3800973892211914,1.014185070991516,2.365912437438965,0.2500854432582855,0.9008725881576538,0.9008725881576538,0.0,170.39166259765625,169.0,48605.26953125,0.0,3183.95947265625,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893033504486084,1.0,0.0,0.0,3.654855489730835,3.654879570007324,8.913200986171432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.4990234375,0.0,1538.4295654296875,1895.4371337890625,0.0,4209.052734375,0.9063396453857422,1.0,0.0,3.0,1.0,0.0
12235800,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989539742469788,0.4586004912853241,0.4146495461463928,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973211288452148,0.624854564666748,0.5922379493713379,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662551283836364,0.560263454914093,0.3920093774795532,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380382657051086,0.3705107569694519,0.3534922301769256,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225558161735535,0.2329029440879821,1.062291145324707,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,296.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293885111808777,0.3991161286830902,0.3991161286830902,1.0,1.0,-3.3800973892211914,1.014185070991516,2.365912437438965,0.2500854432582855,0.9008725881576538,0.9008725881576538,0.0,170.39166259765625,169.0,48605.26953125,0.0,3183.95947265625,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893033504486084,1.0,0.0,0.0,3.654855489730835,3.654879570007324,8.913200986171432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.4990234375,0.0,1538.4295654296875,1895.4371337890625,0.0,4209.052734375,0.9063396453857422,1.0,0.0,3.0,1.0,0.0
12235860,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975126147270203,0.4561997950077057,0.4127246737480163,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.996732234954834,0.6230331063270569,0.5908100605010986,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.967881679534912,0.5629151463508606,0.3940029740333557,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378016352653503,0.3699693083763122,0.353179931640625,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223020792007446,0.2324647456407547,1.0611143112182615,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,296.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289166808128357,0.3983124494552612,0.3983124494552612,1.0,1.0,-3.3766798973083496,1.0106987953186035,2.365981101989746,0.2475357055664062,0.8966381549835205,0.8966381549835205,0.0,170.2530059814453,172.0,49673.15234375,0.0,3175.483642578125,1.0,279.7582397460937,283.01531982421875,292.221435546875,295.4288635253906,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648401975631714,3.648426055908203,8.88175236468669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.46240234375,0.0,1532.8165283203125,1895.4371337890625,0.0,4300.0,0.905034601688385,1.0,0.0,3.0,1.0,0.0
12235920,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975126147270203,0.4561997950077057,0.4127246737480163,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.996732234954834,0.6230331063270569,0.5908100605010986,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.967881679534912,0.5629151463508606,0.3940029740333557,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378016352653503,0.3699693083763122,0.353179931640625,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223020792007446,0.2324647456407547,1.0611143112182615,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,296.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289166808128357,0.3983124494552612,0.3983124494552612,1.0,1.0,-3.3766798973083496,1.0106987953186035,2.365981101989746,0.2475357055664062,0.8966381549835205,0.8966381549835205,0.0,170.2530059814453,172.0,49673.15234375,0.0,3175.483642578125,1.0,279.7582397460937,283.01531982421875,292.221435546875,295.4288635253906,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648401975631714,3.648426055908203,8.88175236468669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.46240234375,0.0,1532.8165283203125,1895.4371337890625,0.0,4300.0,0.905034601688385,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952126502990723,0.455352783203125,0.4114928841590881,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.99524188041687,0.6225348711013794,0.5898720026016235,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684616327285768,0.5670109987258911,0.3964908421039581,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365664482116699,0.3701803684234619,0.3530989289283752,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210909128189087,0.2324369847774505,1.060180902481079,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,296.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293255686759949,0.3975087702274322,0.3975087702274322,1.0,1.0,-3.375828266143799,1.0081126689910889,2.36771559715271,0.2450405806303024,0.8974148631095886,0.8974148631095886,0.0,171.0726318359375,175.0,48515.04296875,0.0,3178.32373046875,1.0,280.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36083.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908285140991212,1.0,0.0,0.0,3.6445486545562735,3.644572496414185,8.863000857672887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.9287109375,0.0,1527.7384033203125,1895.4371337890625,0.0,4222.115234375,0.9041264653205872,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952126502990723,0.455352783203125,0.4114928841590881,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.99524188041687,0.6225348711013794,0.5898720026016235,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684616327285768,0.5670109987258911,0.3964908421039581,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365664482116699,0.3701803684234619,0.3530989289283752,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210909128189087,0.2324369847774505,1.060180902481079,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,296.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293255686759949,0.3975087702274322,0.3975087702274322,1.0,1.0,-3.375828266143799,1.0081126689910889,2.36771559715271,0.2450405806303024,0.8974148631095886,0.8974148631095886,0.0,171.0726318359375,175.0,48515.04296875,0.0,3178.32373046875,1.0,280.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36083.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908285140991212,1.0,0.0,0.0,3.6445486545562735,3.644572496414185,8.863000857672887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.9287109375,0.0,1527.7384033203125,1895.4371337890625,0.0,4222.115234375,0.9041264653205872,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8949408531188965,0.4554974734783172,0.4114420711994171,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9951112866401672,0.6229010820388794,0.5900101661682129,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9695467948913574,0.5696097612380981,0.3981505036354065,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8366274833679199,0.3706981837749481,0.3534498214721679,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7210958003997803,0.2327284961938858,1.0610101222991943,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,296.1900634765625,297.2603759765625,285.05291748046875,1.0,0.6299893856048584,0.3971069157123565,0.3971069157123565,1.0,1.0,-3.379343032836914,1.008175492286682,2.3711674213409424,0.2442872822284698,0.8993882536888123,0.8993882536888123,0.0,171.37350463867188,175.0,47527.25390625,0.0,3187.978759765625,1.0,280.29864501953125,283.3966064453125,292.0878295898437,295.0348815917969,293.1499938964844,293.1499938964844,280.3500061035156,35975.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823443293571472,1.0,0.0,0.0,3.64522123336792,3.64524507522583,8.866272196428326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.66552734375,0.0,1527.6781005859375,1895.4371337890625,0.0,4149.06787109375,0.9042395949363708,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.895207405090332,0.4558745622634887,0.411729633808136,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.995375394821167,0.6235560178756714,0.5905395150184631,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9711132645606996,0.5724449753761292,0.4000698328018188,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371291160583496,0.3714290261268616,0.354067325592041,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215155363082886,0.2331980913877487,1.0628013610839844,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,296.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309718489646912,0.3967498242855072,0.3967498242855072,1.0,1.0,-3.385526418685913,1.0092735290527344,2.3762528896331787,0.2439835667610168,0.9008641242980956,0.9008641242980956,0.0,171.6134490966797,178.0,47450.3984375,0.0,3203.3232421875,1.0,280.34185791015625,283.4473571777344,292.1016845703125,295.08599853515625,293.1499938964844,293.1499938964844,280.04998779296875,35886.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978325128555298,1.0,0.0,0.0,3.648167610168457,3.648191452026367,8.880610948835965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.353515625,0.0,1530.2806396484375,1895.4371337890625,0.0,4114.1474609375,0.9048066139221193,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922849297523499,0.4548808932304382,0.4114111363887787,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933085441589355,0.6232596635818481,0.5908384323120117,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.970877170562744,0.5764926671981812,0.4032809138298034,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354752063751221,0.3719405233860016,0.35492804646492,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201411724090576,0.2335457950830459,1.0656564235687256,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,296.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331855654716492,0.3960356116294861,0.3960356116294861,1.0,1.0,-3.3938469886779785,1.0100685358047483,2.3837785720825195,0.2431361228227615,0.8993671536445618,0.8993671536445618,0.0,173.70594787597656,181.0,48635.7421875,0.0,3234.291015625,1.0,280.0578308105469,283.24609375,292.1750183105469,295.2972717285156,293.1499938964844,293.1499938964844,280.3500061035156,35995.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895790815353394,1.0,0.0,0.0,3.649038791656494,3.649062633514404,8.884852604751359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.79296875,0.0,1532.066162109375,1895.4371337890625,0.0,4211.41650390625,0.9050512313842772,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922849297523499,0.4548808932304382,0.4114111363887787,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933085441589355,0.6232596635818481,0.5908384323120117,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.970877170562744,0.5764926671981812,0.4032809138298034,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354752063751221,0.3719405233860016,0.35492804646492,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201411724090576,0.2335457950830459,1.0656564235687256,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,296.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331855654716492,0.3960356116294861,0.3960356116294861,1.0,1.0,-3.3938469886779785,1.0100685358047483,2.3837785720825195,0.2431361228227615,0.8993671536445618,0.8993671536445618,0.0,173.70594787597656,181.0,48635.7421875,0.0,3234.291015625,1.0,280.0578308105469,283.24609375,292.1750183105469,295.2972717285156,293.1499938964844,293.1499938964844,280.3500061035156,35995.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895790815353394,1.0,0.0,0.0,3.649038791656494,3.649062633514404,8.884852604751359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.79296875,0.0,1532.066162109375,1895.4371337890625,0.0,4211.41650390625,0.9050512313842772,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882707953453064,0.4546122252941131,0.410881757736206,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902088046073914,0.6234589219093323,0.5907648205757141,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.969543993473053,0.5812711119651794,0.4063684344291687,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328309059143066,0.3727137148380279,0.3555310666561126,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178279757499695,0.234005331993103,1.0674954652786257,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,296.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353992223739624,0.3953213989734649,0.3953213989734649,1.0,1.0,-3.3997626304626465,1.0100431442260742,2.3897194862365723,0.2417197078466415,0.9027187824249268,0.9027187824249268,0.0,176.3327178955078,184.0,47583.39453125,0.0,3263.027099609375,1.0,280.3421630859375,283.45166015625,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809521436691284,1.0,0.0,0.0,3.654064655303955,3.654088497161865,8.909344160201726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.90576171875,0.0,1536.5361328125,1895.4371337890625,0.0,4136.99462890625,0.9060937762260436,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882707953453064,0.4546122252941131,0.410881757736206,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902088046073914,0.6234589219093323,0.5907648205757141,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.969543993473053,0.5812711119651794,0.4063684344291687,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328309059143066,0.3727137148380279,0.3555310666561126,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178279757499695,0.234005331993103,1.0674954652786257,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,296.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353992223739624,0.3953213989734649,0.3953213989734649,1.0,1.0,-3.3997626304626465,1.0100431442260742,2.3897194862365723,0.2417197078466415,0.9027187824249268,0.9027187824249268,0.0,176.3327178955078,184.0,47583.39453125,0.0,3263.027099609375,1.0,280.3421630859375,283.45166015625,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809521436691284,1.0,0.0,0.0,3.654064655303955,3.654088497161865,8.909344160201726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.90576171875,0.0,1536.5361328125,1895.4371337890625,0.0,4136.99462890625,0.9060937762260436,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837845325469971,0.4533566534519195,0.4102834463119507,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865710735321044,0.6227614879608154,0.5906469821929932,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676698446273804,0.5851089358329773,0.4094109237194061,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.829822838306427,0.372962474822998,0.3561398386955261,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151700258255005,0.2341388016939163,1.0694705247879028,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,296.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377584338188171,0.3944271802902221,0.3944271802902221,1.0,1.0,-3.405679702758789,1.009491205215454,2.396188497543335,0.2400174438953399,0.9012421369552612,0.9012421369552612,0.0,179.3383331298828,187.0,48748.78515625,0.0,3294.0478515625,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2918395996094,293.1499938964844,293.1499938964844,279.75,35970.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991979718208313,1.0,0.0,0.0,3.6558837890625,3.65590763092041,8.91821684945171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.50634765625,0.0,1539.502197265625,1895.4371337890625,0.0,4231.95458984375,0.9065631031990052,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837845325469971,0.4533566534519195,0.4102834463119507,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865710735321044,0.6227614879608154,0.5906469821929932,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676698446273804,0.5851089358329773,0.4094109237194061,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.829822838306427,0.372962474822998,0.3561398386955261,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151700258255005,0.2341388016939163,1.0694705247879028,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,296.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377584338188171,0.3944271802902221,0.3944271802902221,1.0,1.0,-3.405679702758789,1.009491205215454,2.396188497543335,0.2400174438953399,0.9012421369552612,0.9012421369552612,0.0,179.3383331298828,187.0,48748.78515625,0.0,3294.0478515625,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2918395996094,293.1499938964844,293.1499938964844,279.75,35970.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991979718208313,1.0,0.0,0.0,3.6558837890625,3.65590763092041,8.91821684945171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.50634765625,0.0,1539.502197265625,1895.4371337890625,0.0,4231.95458984375,0.9065631031990052,1.0,0.0,3.0,1.0,0.0
12236580,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8764052391052246,0.4508958160877228,0.4084564745426178,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.980147421360016,0.6206821203231812,0.5891407132148743,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.962790548801422,0.5877759456634521,0.4115378558635711,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8244290947914124,0.3722727000713348,0.3558515906333923,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101176977157593,0.2335395812988281,1.068343162536621,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,296.1632995605469,297.2589416503906,284.75439453125,1.0,0.6395103931427002,0.3935329914093017,0.3935329914093017,1.0,1.0,-3.4025352001190186,1.0058170557022097,2.396718263626098,0.2371746748685836,0.8971246480941772,0.8971246480941772,0.0,183.47817993164065,190.0,49825.03125,0.0,3310.890869140625,1.0,279.7582092285156,283.02392578125,292.1703796386719,295.3816223144531,293.1499938964844,293.1499938964844,280.04998779296875,36178.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649876356124878,3.649900436401367,8.888932256922999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.8984375,0.0,1534.3662109375,1895.4371337890625,0.0,4300.0,0.9053560495376588,1.0,0.0,3.0,1.0,0.0
12236640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8764052391052246,0.4508958160877228,0.4084564745426178,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.980147421360016,0.6206821203231812,0.5891407132148743,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.962790548801422,0.5877759456634521,0.4115378558635711,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8244290947914124,0.3722727000713348,0.3558515906333923,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101176977157593,0.2335395812988281,1.068343162536621,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,296.1632995605469,297.2589416503906,284.75439453125,1.0,0.6395103931427002,0.3935329914093017,0.3935329914093017,1.0,1.0,-3.4025352001190186,1.0058170557022097,2.396718263626098,0.2371746748685836,0.8971246480941772,0.8971246480941772,0.0,183.47817993164065,190.0,49825.03125,0.0,3310.890869140625,1.0,279.7582092285156,283.02392578125,292.1703796386719,295.3816223144531,293.1499938964844,293.1499938964844,280.04998779296875,36178.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649876356124878,3.649900436401367,8.888932256922999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.8984375,0.0,1534.3662109375,1895.4371337890625,0.0,4300.0,0.9053560495376588,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8730378150939941,0.4501711130142212,0.4075579047203064,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9770177602767944,0.6200302243232727,0.5883060693740845,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9606048464775084,0.5896045565605164,0.4126107096672058,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219056129455566,0.3721349537372589,0.355618953704834,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7076037526130676,0.233331099152565,1.06726336479187,284.8747863769531,284.95001220703125,300.3134765625,289.1088562011719,296.15838623046875,297.2568054199219,284.88104248046875,1.0,0.6402122378349304,0.3930858969688415,0.3930858969688415,1.0,1.0,-3.400155782699585,1.0037115812301636,2.396444320678711,0.2355329990386963,0.8977653384208679,0.8977653384208679,0.0,185.3707275390625,190.0,48799.921875,0.0,3316.423583984375,1.0,280.0013427734375,283.1821594238281,292.09283447265625,295.15216064453125,293.1499938964844,293.1499938964844,280.04998779296875,36127.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967238903045654,1.0,0.0,0.0,3.647232055664064,3.6472558975219727,8.876056654116837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.77734375,0.0,1531.0465087890625,1895.4371337890625,0.0,4272.31298828125,0.904782235622406,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8712463974952698,0.4499912858009338,0.4072614014148712,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9752737879753112,0.6199336647987366,0.588059663772583,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9600465297698976,0.5919649004936218,0.4141408503055572,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8206154704093933,0.372362732887268,0.3557416200637817,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062628865242004,0.233383908867836,1.067232370376587,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,296.1573791503906,297.259765625,284.91802978515625,1.0,0.6410624980926514,0.3927366137504577,0.3927366137504577,1.0,1.0,-3.4014463424682617,1.0031250715255735,2.3983211517333984,0.2345771640539169,0.8980036973953247,0.8980036973953247,0.0,186.6115264892578,193.0,48660.5625,0.0,3326.61279296875,1.0,280.0422668457031,283.22882080078125,292.07818603515625,295.1569519042969,293.1499938964844,293.1499938964844,280.3500061035156,36071.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99320387840271,1.0,0.0,0.0,3.646474599838257,3.646498680114746,8.872370926837903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.736328125,0.0,1529.78662109375,1895.4371337890625,0.0,4242.39794921875,0.9045486450195312,1.0,0.0,3.0,1.0,0.0
12236820,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696160316467285,0.450459212064743,0.4074979424476623,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736467003822328,0.6207064986228943,0.5885460376739502,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609649777412416,0.5975343585014343,0.4178448021411896,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196983933448792,0.3735131323337555,0.356663703918457,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052908539772034,0.2340487539768219,1.0696285963058472,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,296.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432701945304871,0.3920380473136902,0.3920380473136902,1.0,1.0,-3.410751342773437,1.0042719841003418,2.406479358673096,0.2335483282804489,0.9015394449234008,0.9015394449234008,0.0,188.3987274169922,196.0,47589.71484375,0.0,3358.5341796875,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811566472053528,1.0,0.0,0.0,3.650498390197754,3.650522470474243,8.89196201114828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.7626953125,0.0,1532.7930908203125,1895.4371337890625,0.0,4138.76953125,0.9053205847740172,1.0,0.0,3.0,1.0,0.0
12236880,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696160316467285,0.450459212064743,0.4074979424476623,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736467003822328,0.6207064986228943,0.5885460376739502,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609649777412416,0.5975343585014343,0.4178448021411896,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196983933448792,0.3735131323337555,0.356663703918457,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052908539772034,0.2340487539768219,1.0696285963058472,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,296.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432701945304871,0.3920380473136902,0.3920380473136902,1.0,1.0,-3.410751342773437,1.0042719841003418,2.406479358673096,0.2335483282804489,0.9015394449234008,0.9015394449234008,0.0,188.3987274169922,196.0,47589.71484375,0.0,3358.5341796875,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811566472053528,1.0,0.0,0.0,3.650498390197754,3.650522470474243,8.89196201114828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.7626953125,0.0,1532.7930908203125,1895.4371337890625,0.0,4138.76953125,0.9053205847740172,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663094639778137,0.4494406580924988,0.4071742594242096,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704058766365052,0.6201722621917725,0.5886454582214355,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.960050642490387,0.6016620993614197,0.421140968799591,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175458312034607,0.3739316165447235,0.3574635684490204,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032654285430908,0.2343153655529022,1.0722384452819824,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,296.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457286477088928,0.3913394808769226,0.3913394808769226,1.0,1.0,-3.41856050491333,1.0048822164535522,2.4136784076690674,0.2325940430164337,0.9001310467720032,0.9001310467720032,0.0,191.1690826416016,199.0,48775.31640625,0.0,3392.84375,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925671219825744,1.0,0.0,0.0,3.651768207550049,3.651792287826538,8.898149985725468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.25146484375,0.0,1535.02294921875,1895.4371337890625,0.0,4236.9677734375,0.9056543111801147,1.0,0.0,3.0,1.0,0.0
