time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663094639778137,0.4494406580924988,0.4071742594242096,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704058766365052,0.6201722621917725,0.5886454582214355,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.960050642490387,0.6016620993614197,0.421140968799591,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175458312034607,0.3739316165447235,0.3574635684490204,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032654285430908,0.2343153655529022,1.0722384452819824,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,296.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457286477088928,0.3913394808769226,0.3913394808769226,1.0,1.0,-3.41856050491333,1.0048822164535522,2.4136784076690674,0.2325940430164337,0.9001310467720032,0.9001310467720032,0.0,191.1690826416016,199.0,48775.31640625,0.0,3392.84375,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925671219825744,1.0,0.0,0.0,3.651768207550049,3.651792287826538,8.898149985725468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.25146484375,0.0,1535.02294921875,1895.4371337890625,0.0,4236.9677734375,0.9056543111801147,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599098324775696,0.4470743238925934,0.4054518342018127,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.96376371383667,0.6180799007415771,0.5871566534042358,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557034969329834,0.6044600009918213,0.4233755469322204,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126694560050964,0.3732956349849701,0.3572466373443603,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985852718353271,0.233777180314064,1.0714503526687622,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,296.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475645303726196,0.3904944956302643,0.3904944956302643,1.0,1.0,-3.416187047958374,1.0016134977340698,2.414573431015014,0.2299809157848358,0.8960859179496765,0.8960859179496765,0.0,195.3155059814453,202.0,49861.99609375,0.0,3411.504150390625,1.0,279.7582397460937,283.0302734375,292.1397705078125,295.35107421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645536422729492,3.645560503005981,8.86780640030338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.25732421875,0.0,1529.5848388671875,1895.4371337890625,0.0,4300.0,0.904390811920166,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599098324775696,0.4470743238925934,0.4054518342018127,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.96376371383667,0.6180799007415771,0.5871566534042358,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557034969329834,0.6044600009918213,0.4233755469322204,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126694560050964,0.3732956349849701,0.3572466373443603,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985852718353271,0.233777180314064,1.0714503526687622,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,296.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475645303726196,0.3904944956302643,0.3904944956302643,1.0,1.0,-3.416187047958374,1.0016134977340698,2.414573431015014,0.2299809157848358,0.8960859179496765,0.8960859179496765,0.0,195.3155059814453,202.0,49861.99609375,0.0,3411.504150390625,1.0,279.7582397460937,283.0302734375,292.1397705078125,295.35107421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645536422729492,3.645560503005981,8.86780640030338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.25732421875,0.0,1529.5848388671875,1895.4371337890625,0.0,4300.0,0.904390811920166,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553385734558105,0.446201890707016,0.4043002426624298,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586440324783324,0.6172398328781128,0.586007833480835,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9532633423805236,0.6087707281112671,0.4260622560977936,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090375065803528,0.3733882904052734,0.3571508526802063,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950381994247437,0.2336415350437164,1.0704776048660278,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,296.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491655111312866,0.3896495103836059,0.3896495103836059,1.0,1.0,-3.4153528213500977,0.998867690563202,2.41648530960083,0.2272622287273407,0.8970254063606262,0.8970254063606262,0.0,198.51222229003903,205.0,48699.515625,0.0,3428.2265625,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1266174316406,293.1499938964844,293.1499938964844,280.3500061035156,36071.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945536255836488,1.0,0.0,0.0,3.642134428024292,3.642158269882202,8.85126269167813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.19287109375,0.0,1524.9710693359375,1895.4371337890625,0.0,4253.888671875,0.903578758239746,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553385734558105,0.446201890707016,0.4043002426624298,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586440324783324,0.6172398328781128,0.586007833480835,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9532633423805236,0.6087707281112671,0.4260622560977936,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090375065803528,0.3733882904052734,0.3571508526802063,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950381994247437,0.2336415350437164,1.0704776048660278,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,296.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491655111312866,0.3896495103836059,0.3896495103836059,1.0,1.0,-3.4153528213500977,0.998867690563202,2.41648530960083,0.2272622287273407,0.8970254063606262,0.8970254063606262,0.0,198.51222229003903,205.0,48699.515625,0.0,3428.2265625,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1266174316406,293.1499938964844,293.1499938964844,280.3500061035156,36071.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945536255836488,1.0,0.0,0.0,3.642134428024292,3.642158269882202,8.85126269167813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.19287109375,0.0,1524.9710693359375,1895.4371337890625,0.0,4253.888671875,0.903578758239746,1.0,0.0,3.0,1.0,0.0
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542802333831787,0.4463224411010742,0.4042597413063049,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9573904275894164,0.6174203157424927,0.5860065221786499,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.953410029411316,0.6114943623542786,0.4278234839439392,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082864284515381,0.3738463819026947,0.3574753105640411,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.6942943930625916,0.2338829040527343,1.0712181329727173,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,296.1347351074219,297.26837158203125,285.064697265625,1.0,0.650173008441925,0.3892270028591156,0.3892270028591156,1.0,1.0,-3.418696165084839,0.9987661242485046,2.419929981231689,0.2263529896736145,0.8990737199783325,0.8990737199783325,0.0,199.5682830810547,205.0,47705.83984375,0.0,3442.238037109375,1.0,280.298583984375,283.4101257324219,292.001953125,294.96014404296875,293.1499938964844,293.1499938964844,280.3500061035156,35962.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865738749504088,1.0,0.0,0.0,3.643076181411743,3.643100023269653,8.85584086063318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.4052734375,0.0,1525.1966552734375,1895.4371337890625,0.0,4185.59912109375,0.9037505984306335,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538702130317688,0.4466718435287475,0.4045445621013641,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.956866443157196,0.6178834438323975,0.5863813757896423,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542861580848694,0.6144567131996155,0.4298477470874786,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081387281417847,0.3745178878307342,0.358059674501419,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941431164741516,0.2343055009841919,1.0728996992111206,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,296.13739013671875,297.2763061523437,285.1064758300781,1.0,0.6513863801956177,0.3888973891735077,0.3888973891735077,1.0,1.0,-3.424645185470581,0.9997976422309875,2.4248476028442383,0.226006269454956,0.9006211161613464,0.9006211161613464,0.0,200.3714599609375,208.0,47627.1171875,0.0,3460.927490234375,1.0,280.3418273925781,283.46051025390625,292.01385498046875,295.0087890625,293.1499938964844,293.1499938964844,280.04998779296875,35871.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828324317932128,1.0,0.0,0.0,3.646297931671143,3.646322011947632,8.871510885910538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.486328125,0.0,1528.0958251953125,1895.4371337890625,0.0,4153.294921875,0.9043784737586976,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.85093092918396,0.4456635415554046,0.4042297899723053,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.953469693660736,0.617218554019928,0.5863603949546814,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9535626769065856,0.6186498999595642,0.4332004189491272,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060427308082581,0.3749037981033325,0.3588342666625976,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923008561134338,0.2345602959394455,1.0754809379577637,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,296.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538307666778564,0.3882381618022918,0.3882381618022918,1.0,1.0,-3.432323694229126,1.0004448890686035,2.4318788051605225,0.225106343626976,0.8992758989334106,0.8992758989334106,0.0,203.1962890625,211.0,48814.9921875,0.0,3495.6015625,1.0,280.057861328125,283.259033203125,292.0848693847656,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943122267723083,1.0,0.0,0.0,3.647757053375244,3.6477808952331534,8.878612334228819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.09228515625,0.0,1530.5228271484375,1895.4371337890625,0.0,4251.83544921875,0.904753565788269,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.85093092918396,0.4456635415554046,0.4042297899723053,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.953469693660736,0.617218554019928,0.5863603949546814,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9535626769065856,0.6186498999595642,0.4332004189491272,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060427308082581,0.3749037981033325,0.3588342666625976,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923008561134338,0.2345602959394455,1.0754809379577637,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,296.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538307666778564,0.3882381618022918,0.3882381618022918,1.0,1.0,-3.432323694229126,1.0004448890686035,2.4318788051605225,0.225106343626976,0.8992758989334106,0.8992758989334106,0.0,203.1962890625,211.0,48814.9921875,0.0,3495.6015625,1.0,280.057861328125,283.259033203125,292.0848693847656,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943122267723083,1.0,0.0,0.0,3.647757053375244,3.6477808952331534,8.878612334228819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.09228515625,0.0,1530.5228271484375,1895.4371337890625,0.0,4251.83544921875,0.904753565788269,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.847588300704956,0.4453660845756531,0.4036987721920013,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494256377220154,0.6170437932014465,0.5859582424163818,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.952345848083496,0.6236335039138794,0.436423122882843,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034235835075378,0.3755559027194977,0.3593384325504303,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899582743644714,0.2349331527948379,1.0770012140274048,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,296.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560919284820557,0.387578934431076,0.387578934431076,1.0,1.0,-3.43750262260437,1.0002549886703491,2.4372475147247314,0.223645269870758,0.9027494192123412,0.9027494192123412,0.0,206.2153778076172,214.0,47750.09375,0.0,3525.630126953125,1.0,280.3421630859375,283.46319580078125,292.011962890625,295.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,35830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858299493789672,1.0,0.0,0.0,3.653357744216919,3.653381824493408,8.905897175282007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.3994140625,0.0,1535.6348876953125,1895.4371337890625,0.0,4179.1904296875,0.9059248566627502,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.847588300704956,0.4453660845756531,0.4036987721920013,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494256377220154,0.6170437932014465,0.5859582424163818,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.952345848083496,0.6236335039138794,0.436423122882843,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034235835075378,0.3755559027194977,0.3593384325504303,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899582743644714,0.2349331527948379,1.0770012140274048,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,296.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560919284820557,0.387578934431076,0.387578934431076,1.0,1.0,-3.43750262260437,1.0002549886703491,2.4372475147247314,0.223645269870758,0.9027494192123412,0.9027494192123412,0.0,206.2153778076172,214.0,47750.09375,0.0,3525.630126953125,1.0,280.3421630859375,283.46319580078125,292.011962890625,295.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,35830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858299493789672,1.0,0.0,0.0,3.653357744216919,3.653381824493408,8.905897175282007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.3994140625,0.0,1535.6348876953125,1895.4371337890625,0.0,4179.1904296875,0.9059248566627502,1.0,0.0,3.0,1.0,0.0
12237660,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.844103991985321,0.4441019892692566,0.4030934572219848,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.945120632648468,0.6159825325012207,0.5855046510696411,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.950880229473114,0.627597451210022,0.4395771026611328,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006731867790222,0.3756804466247558,0.3598418533802032,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875326037406921,0.2349828779697418,1.078649640083313,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,296.1205444335937,297.279296875,284.9470520019531,1.0,0.6583975553512573,0.3867491483688354,0.3867491483688354,1.0,1.0,-3.442622423171997,0.999536156654358,2.4430863857269287,0.2219190001487732,0.901395857334137,0.901395857334137,0.0,209.4367218017578,217.0,48915.19921875,0.0,3556.7744140625,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.207763671875,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968841075897216,1.0,0.0,0.0,3.655728101730346,3.655752182006836,8.917458558244107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.16845703125,0.0,1539.2174072265625,1895.4371337890625,0.0,4273.67041015625,0.9065179228782654,1.0,0.0,3.0,1.0,0.0
12237720,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.844103991985321,0.4441019892692566,0.4030934572219848,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.945120632648468,0.6159825325012207,0.5855046510696411,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.950880229473114,0.627597451210022,0.4395771026611328,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006731867790222,0.3756804466247558,0.3598418533802032,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875326037406921,0.2349828779697418,1.078649640083313,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,296.1205444335937,297.279296875,284.9470520019531,1.0,0.6583975553512573,0.3867491483688354,0.3867491483688354,1.0,1.0,-3.442622423171997,0.999536156654358,2.4430863857269287,0.2219190001487732,0.901395857334137,0.901395857334137,0.0,209.4367218017578,217.0,48915.19921875,0.0,3556.7744140625,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.207763671875,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968841075897216,1.0,0.0,0.0,3.655728101730346,3.655752182006836,8.917458558244107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.16845703125,0.0,1539.2174072265625,1895.4371337890625,0.0,4273.67041015625,0.9065179228782654,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8385344743728638,0.441654235124588,0.4012802839279175,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.938106656074524,0.6135591864585876,0.5836781859397888,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468423128128052,0.6303364634513855,0.4417629241943359,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.79586261510849,0.374862402677536,0.3594396710395813,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831814646720886,0.2342977076768875,1.077168107032776,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,296.1040344238281,297.2660217285156,284.7633056640625,1.0,0.6600465178489685,0.3859193325042724,0.3859193325042724,1.0,1.0,-3.43861722946167,0.9957284927368164,2.442888736724853,0.2191005647182464,0.897394061088562,0.897394061088562,0.0,213.6822662353516,220.0,49990.24609375,0.0,3572.13818359375,1.0,279.7581787109375,283.034423828125,292.09405517578125,295.3096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650263786315918,3.6502878665924072,8.890819458429178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.65283203125,0.0,1534.688232421875,1895.4371337890625,0.0,4300.0,0.9054323434829712,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8385344743728638,0.441654235124588,0.4012802839279175,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.938106656074524,0.6135591864585876,0.5836781859397888,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468423128128052,0.6303364634513855,0.4417629241943359,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.79586261510849,0.374862402677536,0.3594396710395813,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831814646720886,0.2342977076768875,1.077168107032776,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,296.1040344238281,297.2660217285156,284.7633056640625,1.0,0.6600465178489685,0.3859193325042724,0.3859193325042724,1.0,1.0,-3.43861722946167,0.9957284927368164,2.442888736724853,0.2191005647182464,0.897394061088562,0.897394061088562,0.0,213.6822662353516,220.0,49990.24609375,0.0,3572.13818359375,1.0,279.7581787109375,283.034423828125,292.09405517578125,295.3096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650263786315918,3.6502878665924072,8.890819458429178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.65283203125,0.0,1534.688232421875,1895.4371337890625,0.0,4300.0,0.9054323434829712,1.0,0.0,3.0,1.0,0.0
12237900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.835994303226471,0.4409247040748596,0.4003861546516418,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9347997307777404,0.6127325296401978,0.5826852321624756,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.945088505744934,0.6322373747825623,0.4428706169128418,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936103940010071,0.3746632933616638,0.3591497838497162,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6810899972915649,0.2340481430292129,1.0759083032608032,284.8829650878906,284.95001220703125,300.1542053222656,289.0146789550781,296.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606888175010681,0.3855044245719909,0.3855044245719909,1.0,1.0,-3.435809135437012,0.9935616850852966,2.4422473907470703,0.217474564909935,0.8980824947357178,0.8980824947357178,0.0,215.60096740722656,220.0,48955.99609375,0.0,3576.689453125,1.0,280.0013427734375,283.1919250488281,292.01708984375,295.0856018066406,293.1499938964844,293.1499938964844,280.04998779296875,36113.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995033144950868,1.0,0.0,0.0,3.6478772163391113,3.6479012966156006,8.879197821443086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.7578125,0.0,1531.6597900390625,1895.4371337890625,0.0,4295.81201171875,0.904916524887085,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346460461616516,0.4407286345958709,0.4000803530216217,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9329496622085572,0.6124544739723206,0.582273006439209,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9447977542877196,0.6346898674964905,0.4444608688354492,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7924635410308838,0.3748318254947662,0.3592175841331482,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799803972244263,0.2340626269578933,1.0757075548171997,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,296.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614758968353271,0.3851882219314575,0.3851882219314575,1.0,1.0,-3.4366908073425293,0.9929079413414,2.4437828063964844,0.2165242880582809,0.8983640670776367,0.8983640670776367,0.0,216.86085510253903,223.0,48812.78515625,0.0,3586.20849609375,1.0,280.04229736328125,283.2380676269531,291.9964294433594,295.086181640625,293.1499938964844,293.1499938964844,280.3500061035156,36058.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968822598457336,1.0,0.0,0.0,3.647352695465088,3.647376537322998,8.876643846633669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.54736328125,0.0,1530.66552734375,1895.4371337890625,0.0,4273.65478515625,0.9047357439994812,1.0,0.0,3.0,1.0,0.0
12238020,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334435224533081,0.4411513805389404,0.4002827405929565,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.931181788444519,0.612856388092041,0.5824176073074341,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460310339927672,0.6404603123664856,0.4482996165752411,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916864156723022,0.3758682310581207,0.3600338697433471,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.679210901260376,0.2346584647893905,1.077796220779419,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,296.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635465025901794,0.384555846452713,0.384555846452713,1.0,1.0,-3.44520902633667,0.9938950538635254,2.4513139724731445,0.2154765278100967,0.9019777178764344,0.9019777178764344,0.0,218.67930603027344,226.0,47731.390625,0.0,3617.398193359375,1.0,280.3417663574219,283.46258544921875,291.96148681640625,294.9630126953125,293.1499938964844,293.1499938964844,280.04998779296875,35864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855974316596984,1.0,0.0,0.0,3.651790618896485,3.6518146991729736,8.898258556655492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.896484375,0.0,1534.149658203125,1895.4371337890625,0.0,4177.185546875,0.9056019186973572,1.0,0.0,3.0,1.0,0.0
12238080,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334435224533081,0.4411513805389404,0.4002827405929565,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.931181788444519,0.612856388092041,0.5824176073074341,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460310339927672,0.6404603123664856,0.4482996165752411,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916864156723022,0.3758682310581207,0.3600338697433471,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.679210901260376,0.2346584647893905,1.077796220779419,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,296.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635465025901794,0.384555846452713,0.384555846452713,1.0,1.0,-3.44520902633667,0.9938950538635254,2.4513139724731445,0.2154765278100967,0.9019777178764344,0.9019777178764344,0.0,218.67930603027344,226.0,47731.390625,0.0,3617.398193359375,1.0,280.3417663574219,283.46258544921875,291.96148681640625,294.9630126953125,293.1499938964844,293.1499938964844,280.04998779296875,35864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855974316596984,1.0,0.0,0.0,3.651790618896485,3.6518146991729736,8.898258556655492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.896484375,0.0,1534.149658203125,1895.4371337890625,0.0,4177.185546875,0.9056019186973572,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309772610664368,0.4401200711727142,0.399939626455307,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279012084007264,0.6119744777679443,0.5821857452392578,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.945619523525238,0.6446715593338013,0.4516761302947998,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898563742637634,0.3761668503284454,0.3607254028320312,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6776435375213623,0.2348568886518478,1.080115795135498,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,296.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658551096916199,0.3839235007762909,0.3839235007762909,1.0,1.0,-3.452214002609253,0.994350790977478,2.4578633308410645,0.2145182192325592,0.9006515145301819,0.9006515145301819,0.0,221.4747314453125,229.0,48918.71484375,0.0,3650.795166015625,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970446825027466,1.0,0.0,0.0,3.6534485816955566,3.653472423553467,8.906339985514933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.50732421875,0.0,1536.8160400390625,1895.4371337890625,0.0,4275.0302734375,0.9060227870941162,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309772610664368,0.4401200711727142,0.399939626455307,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279012084007264,0.6119744777679443,0.5821857452392578,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.945619523525238,0.6446715593338013,0.4516761302947998,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898563742637634,0.3761668503284454,0.3607254028320312,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6776435375213623,0.2348568886518478,1.080115795135498,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,296.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658551096916199,0.3839235007762909,0.3839235007762909,1.0,1.0,-3.452214002609253,0.994350790977478,2.4578633308410645,0.2145182192325592,0.9006515145301819,0.9006515145301819,0.0,221.4747314453125,229.0,48918.71484375,0.0,3650.795166015625,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970446825027466,1.0,0.0,0.0,3.6534485816955566,3.653472423553467,8.906339985514933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.50732421875,0.0,1536.8160400390625,1895.4371337890625,0.0,4275.0302734375,0.9060227870941162,1.0,0.0,3.0,1.0,0.0
12238260,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260883092880249,0.4377642869949341,0.3982246518135071,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9215028285980223,0.609562873840332,0.5803940296173096,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9421545267105104,0.647489607334137,0.4539316892623901,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856392860412598,0.3754055500030517,0.3603934943675995,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738874912261963,0.2342463284730911,1.0790168046951294,284.7663879394531,284.95001220703125,300.09478759765625,288.98638916015625,296.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675394177436829,0.383147269487381,0.383147269487381,1.0,1.0,-3.448997974395752,0.990972340106964,2.4580256938934326,0.2119548320770263,0.896685004234314,0.896685004234314,0.0,225.6244354248047,232.0,50006.10546875,0.0,3667.448974609375,1.0,279.7582092285156,283.0378112792969,292.0658569335937,295.28057861328125,293.1499938964844,293.1499938964844,280.04998779296875,36173.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476101875305176,3.647634267807007,8.877897812453739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.58251953125,0.0,1531.809326171875,1895.4371337890625,0.0,4300.0,0.9048468470573424,1.0,0.0,3.0,1.0,0.0
12238320,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260883092880249,0.4377642869949341,0.3982246518135071,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9215028285980223,0.609562873840332,0.5803940296173096,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9421545267105104,0.647489607334137,0.4539316892623901,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856392860412598,0.3754055500030517,0.3603934943675995,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738874912261963,0.2342463284730911,1.0790168046951294,284.7663879394531,284.95001220703125,300.09478759765625,288.98638916015625,296.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675394177436829,0.383147269487381,0.383147269487381,1.0,1.0,-3.448997974395752,0.990972340106964,2.4580256938934326,0.2119548320770263,0.896685004234314,0.896685004234314,0.0,225.6244354248047,232.0,50006.10546875,0.0,3667.448974609375,1.0,279.7582092285156,283.0378112792969,292.0658569335937,295.28057861328125,293.1499938964844,293.1499938964844,280.04998779296875,36173.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476101875305176,3.647634267807007,8.877897812453739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.58251953125,0.0,1531.809326171875,1895.4371337890625,0.0,4300.0,0.9048468470573424,1.0,0.0,3.0,1.0,0.0
12238380,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235777616500854,0.4370257258415222,0.3972951471805572,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9181872606277466,0.6086621284484863,0.5793055295944214,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.940507709980011,0.6497156023979187,0.4552315473556518,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834246158599854,0.3752241730690002,0.3601053953170776,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718524098396301,0.2340122610330581,1.0777933597564695,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,296.0743713378906,297.2662658691406,284.8995056152344,1.0,0.6682838201522827,0.382712572813034,0.382712572813034,1.0,1.0,-3.4463083744049072,0.9887847900390624,2.4575235843658447,0.2102617770433426,0.8974694013595581,0.8974694013595581,0.0,227.7197113037109,232.0,48939.45703125,0.0,3673.2705078125,1.0,280.0108642578125,283.2060852050781,291.984375,295.0562438964844,293.1499938964844,293.1499938964844,280.04998779296875,36108.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995009303092957,1.0,0.0,0.0,3.6450717449188232,3.645095825195313,8.865545169101097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.998046875,0.0,1528.5025634765625,1895.4371337890625,0.0,4295.7919921875,0.9042829275131226,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8225359916687012,0.4368684291839599,0.3970640301704407,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167415499687196,0.6083934903144836,0.5789438486099243,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9403940439224244,0.6519094705581665,0.4566740691661834,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825523018836975,0.3753784000873565,0.360184758901596,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710188984870911,0.2340428084135055,1.077737808227539,284.9266052246094,284.95001220703125,300.0775756835937,288.9794921875,296.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689945459365845,0.382371038198471,0.382371038198471,1.0,1.0,-3.447352886199951,0.988119661808014,2.459233283996582,0.2092794477939605,0.8976879715919495,0.8976879715919495,0.0,228.81173706054688,235.0,48833.69140625,0.0,3682.2490234375,1.0,280.0421447753906,283.2416687011719,291.9691467285156,295.05975341796875,293.1499938964844,293.1499938964844,280.3500061035156,36062.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976322054862976,1.0,0.0,0.0,3.644553899765015,3.644577980041504,8.863026437211374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.79052734375,0.0,1527.58642578125,1895.4371337890625,0.0,4280.00439453125,0.9041132926940918,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.821716845035553,0.4369673132896423,0.3970077931880951,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9155778288841248,0.6084040999412537,0.5787859559059143,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9407142996788024,0.6547042727470398,0.4584781527519226,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.781937301158905,0.3757786750793457,0.3604547381401062,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704317331314087,0.2342536151409149,1.0783390998840332,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,296.0744323730469,297.27508544921875,285.06939697265625,1.0,0.6699292063713074,0.3819829225540161,0.3819829225540161,1.0,1.0,-3.450307607650757,0.9879504442214966,2.46235728263855,0.2083746790885925,0.8997650742530823,0.8997650742530823,0.0,229.86729431152344,235.0,47833.6796875,0.0,3695.670654296875,1.0,280.29864501953125,283.4164123535156,291.9233703613281,294.889892578125,293.1499938964844,293.1499938964844,280.3500061035156,35953.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900989532470704,1.0,0.0,0.0,3.645648002624512,3.645672082901001,8.868348686519312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.78662109375,0.0,1527.987548828125,1895.4371337890625,0.0,4215.87060546875,0.9043196439743042,1.0,0.0,3.0,1.0,0.0
12238560,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.821418046951294,0.4372910261154175,0.3972711265087127,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.9150702357292176,0.6086951494216919,0.5790008902549744,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9416788816452026,0.6577375531196594,0.460553228855133,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818425297737122,0.3763927817344665,0.3609858751296997,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6703404784202576,0.2346475571393966,1.07989239692688,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,296.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710686683654785,0.3816874921321869,0.3816874921321869,1.0,1.0,-3.4558815956115723,0.9889094233512878,2.46697211265564,0.2080253064632415,0.9013388752937316,0.9013388752937316,0.0,230.6734619140625,238.0,47753.6875,0.0,3714.038330078125,1.0,280.34185791015625,283.466552734375,291.9338073730469,294.9361877441406,293.1499938964844,293.1499938964844,280.04998779296875,35864.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986538589000702,1.0,0.0,0.0,3.648998498916626,3.649022340774536,8.884656494956289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.6923828125,0.0,1531.040771484375,1895.4371337890625,0.0,4185.29541015625,0.904977321624756,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191036581993103,0.4362661838531494,0.396933376789093,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120646715164183,0.6077168583869934,0.5786786079406738,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413840770721436,0.661949872970581,0.4639422595500946,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.780159592628479,0.3766571581363678,0.3616499304771423,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689327955245972,0.2348433285951614,1.082221508026123,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,296.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733607053756714,0.3810966312885284,0.3810966312885284,1.0,1.0,-3.462777853012085,0.9894264340400696,2.47335147857666,0.2071465402841568,0.9000557065010071,0.9000557065010071,0.0,233.50770568847656,241.0,48945.46875,0.0,3747.68212890625,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979825615882874,1.0,0.0,0.0,3.6507327556610094,3.6507568359375,8.893103995433194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.033203125,0.0,1533.775634765625,1895.4371337890625,0.0,4282.96826171875,0.9054139852523804,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191036581993103,0.4362661838531494,0.396933376789093,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120646715164183,0.6077168583869934,0.5786786079406738,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413840770721436,0.661949872970581,0.4639422595500946,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.780159592628479,0.3766571581363678,0.3616499304771423,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689327955245972,0.2348433285951614,1.082221508026123,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,296.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733607053756714,0.3810966312885284,0.3810966312885284,1.0,1.0,-3.462777853012085,0.9894264340400696,2.47335147857666,0.2071465402841568,0.9000557065010071,0.9000557065010071,0.0,233.50770568847656,241.0,48945.46875,0.0,3747.68212890625,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979825615882874,1.0,0.0,0.0,3.6507327556610094,3.6507568359375,8.893103995433194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.033203125,0.0,1533.775634765625,1895.4371337890625,0.0,4282.96826171875,0.9054139852523804,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8144352436065674,0.4339208304882049,0.3952285051345825,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.9063997864723206,0.6052179932594299,0.5768044590950012,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.9381779432296752,0.664736270904541,0.4661803543567657,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.776256799697876,0.375854343175888,0.3612817227840423,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6654956340789795,0.2342220097780227,1.081088304519653,284.769775390625,284.95001220703125,300.0254821777344,288.9627685546875,296.0549621582031,297.26983642578125,284.7684936523437,1.0,0.6750162243843079,0.38050577044487,0.38050577044487,1.0,1.0,-3.45936918258667,0.9865182042121888,2.472851037979126,0.2050872445106506,0.8961367607116699,0.8961367607116699,0.0,237.6820068359375,244.0,50036.19921875,0.0,3763.970947265625,1.0,279.7582397460937,283.0421447753906,292.0455322265625,295.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,36170.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645007371902466,3.645031452178955,8.865231961863174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.568359375,0.0,1528.8948974609375,1895.4371337890625,0.0,4300.0,0.9042627811431884,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8144352436065674,0.4339208304882049,0.3952285051345825,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.9063997864723206,0.6052179932594299,0.5768044590950012,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.9381779432296752,0.664736270904541,0.4661803543567657,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.776256799697876,0.375854343175888,0.3612817227840423,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6654956340789795,0.2342220097780227,1.081088304519653,284.769775390625,284.95001220703125,300.0254821777344,288.9627685546875,296.0549621582031,297.26983642578125,284.7684936523437,1.0,0.6750162243843079,0.38050577044487,0.38050577044487,1.0,1.0,-3.45936918258667,0.9865182042121888,2.472851037979126,0.2050872445106506,0.8961367607116699,0.8961367607116699,0.0,237.6820068359375,244.0,50036.19921875,0.0,3763.970947265625,1.0,279.7582397460937,283.0421447753906,292.0455322265625,295.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,36170.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645007371902466,3.645031452178955,8.865231961863174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.568359375,0.0,1528.8948974609375,1895.4371337890625,0.0,4300.0,0.9042627811431884,1.0,0.0,3.0,1.0,0.0
