time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238860,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109755516052246,0.4330186247825622,0.3940678238868713,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023158550262452,0.6039535999298096,0.575269341468811,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365997314453124,0.6691560745239258,0.468915581703186,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.773393988609314,0.3757835924625397,0.3610333204269409,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628602743148804,0.2340048104524612,1.0797545909881592,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,296.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764364838600159,0.3798051178455353,0.3798051178455353,1.0,1.0,-3.4574997425079346,0.9838178753852844,2.473681926727295,0.2025998681783676,0.8971822261810303,0.8971822261810303,0.0,240.8832244873047,247.0,48864.0625,0.0,3778.301025390625,1.0,280.0421142578125,283.2458190917969,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981426000595092,1.0,0.0,0.0,3.642099857330322,3.642123699188232,8.851094435158302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.0546875,0.0,1524.834716796875,1895.4371337890625,0.0,4284.3212890625,0.90356183052063,1.0,0.0,3.0,1.0,0.0
12238920,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109755516052246,0.4330186247825622,0.3940678238868713,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023158550262452,0.6039535999298096,0.575269341468811,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365997314453124,0.6691560745239258,0.468915581703186,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.773393988609314,0.3757835924625397,0.3610333204269409,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628602743148804,0.2340048104524612,1.0797545909881592,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,296.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764364838600159,0.3798051178455353,0.3798051178455353,1.0,1.0,-3.4574997425079346,0.9838178753852844,2.473681926727295,0.2025998681783676,0.8971822261810303,0.8971822261810303,0.0,240.8832244873047,247.0,48864.0625,0.0,3778.301025390625,1.0,280.0421142578125,283.2458190917969,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981426000595092,1.0,0.0,0.0,3.642099857330322,3.642123699188232,8.851094435158302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.0546875,0.0,1524.834716796875,1895.4371337890625,0.0,4284.3212890625,0.90356183052063,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098843097686768,0.4334251880645752,0.3942637145519256,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008721709251404,0.6041549444198608,0.5752347707748413,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379193782806396,0.6749966144561768,0.4728025197982788,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727429270744324,0.3767542243003845,0.3617946803569793,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.662253201007843,0.2345966547727584,1.0818556547164917,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,296.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784695386886597,0.3791044950485229,0.3791044950485229,1.0,1.0,-3.46580171585083,0.9844712018966676,2.481330633163452,0.2012428939342498,0.900874674320221,0.900874674320221,0.0,242.7570953369141,250.0,47785.34375,0.0,3809.915283203125,1.0,280.3417053222656,283.4703674316406,291.9167785644531,294.9202880859375,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871228337287904,1.0,0.0,0.0,3.646723985671997,3.6467478275299072,8.873584533830581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.6650390625,0.0,1528.478515625,1895.4371337890625,0.0,4190.32421875,0.9044653177261353,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098843097686768,0.4334251880645752,0.3942637145519256,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008721709251404,0.6041549444198608,0.5752347707748413,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379193782806396,0.6749966144561768,0.4728025197982788,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727429270744324,0.3767542243003845,0.3617946803569793,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.662253201007843,0.2345966547727584,1.0818556547164917,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,296.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784695386886597,0.3791044950485229,0.3791044950485229,1.0,1.0,-3.46580171585083,0.9844712018966676,2.481330633163452,0.2012428939342498,0.900874674320221,0.900874674320221,0.0,242.7570953369141,250.0,47785.34375,0.0,3809.915283203125,1.0,280.3417053222656,283.4703674316406,291.9167785644531,294.9202880859375,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871228337287904,1.0,0.0,0.0,3.646723985671997,3.6467478275299072,8.873584533830581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.6650390625,0.0,1528.478515625,1895.4371337890625,0.0,4190.32421875,0.9044653177261353,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8092610836029053,0.433169275522232,0.3943753242492676,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001065492630005,0.6038933992385864,0.5753154158592224,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9384520649909972,0.6773684024810791,0.4747409224510193,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724124789237976,0.3770459592342376,0.3622823655605316,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6620044112205505,0.234816700220108,1.0835052728652954,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,296.0513610839844,297.2873229980469,284.98956298828125,1.0,0.6796643733978271,0.3787541687488556,0.3787541687488556,1.0,1.0,-3.4709417819976807,0.985113799571991,2.485827922821045,0.2007942199707031,0.9000540375709534,0.9000540375709534,0.0,243.85641479492188,250.0,48830.85546875,0.0,3829.180908203125,1.0,280.0986633300781,283.314208984375,291.9866943359375,295.1449584960937,293.1499938964844,293.1499938964844,280.04998779296875,35911.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940592050552368,1.0,0.0,0.0,3.648611307144165,3.6486353874206543,8.882771567186865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.1865234375,0.0,1530.9609375,1895.4371337890625,0.0,4249.6826171875,0.9048725366592408,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075956106185913,0.4323972761631012,0.3939202427864074,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8982911109924316,0.6030914187431335,0.5748287439346313,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.937727153301239,0.6791726350784302,0.4761761128902435,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712011337280273,0.3769731521606445,0.3624173402786255,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6609914898872375,0.2347790896892547,1.0841305255889893,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,296.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807151436805725,0.3784193396568298,0.3784193396568298,1.0,1.0,-3.472456932067871,0.9845986366271972,2.487858295440674,0.2000105679035186,0.8996419310569763,0.8996419310569763,0.0,245.6007537841797,253.0,48980.8828125,0.0,3843.290771484375,1.0,280.05767822265625,283.2689208984375,291.9911499023437,295.1310729980469,293.1499938964844,293.1499938964844,280.3500061035156,35967.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984830617904664,1.0,0.0,0.0,3.64864993095398,3.6486737728118896,8.882959150469105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.8544921875,0.0,1531.4212646484375,1895.4371337890625,0.0,4287.19921875,0.904944658279419,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8049001097679138,0.4320559501647949,0.393362283706665,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952807188034058,0.6025210022926331,0.5740622282028198,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.937126398086548,0.6842098236083984,0.4794110357761383,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692663073539734,0.377459853887558,0.3627665340900421,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593345403671265,0.2350812256336212,1.0853363275527954,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,296.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827777028083801,0.3777497112751007,0.3777497112751007,1.0,1.0,-3.47661566734314,0.9839582443237304,2.492657423019409,0.1982817351818084,0.9032160043716432,0.9032160043716432,0.0,248.6222686767578,256.0,47909.48828125,0.0,3871.619384765625,1.0,280.3421630859375,283.47247314453125,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896348118782043,1.0,0.0,0.0,3.654698610305786,3.6547226905822754,8.912436442187754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.52099609375,0.0,1537.040771484375,1895.4371337890625,0.0,4211.89404296875,0.9062166810035706,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8049001097679138,0.4320559501647949,0.393362283706665,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952807188034058,0.6025210022926331,0.5740622282028198,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.937126398086548,0.6842098236083984,0.4794110357761383,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692663073539734,0.377459853887558,0.3627665340900421,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593345403671265,0.2350812256336212,1.0853363275527954,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,296.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827777028083801,0.3777497112751007,0.3777497112751007,1.0,1.0,-3.47661566734314,0.9839582443237304,2.492657423019409,0.1982817351818084,0.9032160043716432,0.9032160043716432,0.0,248.6222686767578,256.0,47909.48828125,0.0,3871.619384765625,1.0,280.3421630859375,283.47247314453125,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896348118782043,1.0,0.0,0.0,3.654698610305786,3.6547226905822754,8.912436442187754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.52099609375,0.0,1537.040771484375,1895.4371337890625,0.0,4211.89404296875,0.9062166810035706,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020263910293579,0.4307738244533539,0.3927319943904876,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921365141868591,0.6010994911193848,0.5732604265213013,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362826943397522,0.6880971789360046,0.482543021440506,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672359347343445,0.3774139881134033,0.3631138205528259,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576266288757324,0.2350612133741378,1.0866854190826416,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,296.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848825216293335,0.3770800828933716,0.3770800828933716,1.0,1.0,-3.480712413787842,0.9832784533500672,2.497434139251709,0.1967857182025909,0.9019774794578552,0.9019774794578552,0.0,251.8472595214844,259.0,49083.8203125,0.0,3901.0439453125,1.0,280.05780029296875,283.2680969238281,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575310230255127,3.657555103302002,8.926255645747005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.96630859375,0.0,1541.1351318359375,1895.4371337890625,0.0,4300.0,0.9069126844406128,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020263910293579,0.4307738244533539,0.3927319943904876,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921365141868591,0.6010994911193848,0.5732604265213013,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362826943397522,0.6880971789360046,0.482543021440506,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672359347343445,0.3774139881134033,0.3631138205528259,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576266288757324,0.2350612133741378,1.0866854190826416,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,296.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848825216293335,0.3770800828933716,0.3770800828933716,1.0,1.0,-3.480712413787842,0.9832784533500672,2.497434139251709,0.1967857182025909,0.9019774794578552,0.9019774794578552,0.0,251.8472595214844,259.0,49083.8203125,0.0,3901.0439453125,1.0,280.05780029296875,283.2680969238281,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575310230255127,3.657555103302002,8.926255645747005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.96630859375,0.0,1541.1351318359375,1895.4371337890625,0.0,4300.0,0.9069126844406128,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972536683082581,0.4283211827278137,0.3909162878990173,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871009349822998,0.5983451008796692,0.5711218118667603,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331861138343812,0.6905803084373474,0.484581708908081,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635793089866638,0.3764097690582275,0.3625434637069702,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544221639633179,0.2343008816242218,1.0848854780197144,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,296.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863327026367188,0.3764175176620483,0.3764175176620483,1.0,1.0,-3.4755666255950928,0.979575514793396,2.4959909915924072,0.1942950636148452,0.89809650182724,0.89809650182724,0.0,256.0897827148437,262.0,50165.90234375,0.0,3913.32177734375,1.0,279.7582092285156,283.0438537597656,292.0390930175781,295.2596740722656,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652577638626098,3.652601718902588,8.902094350560219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.03515625,0.0,1537.1612548828125,1895.4371337890625,0.0,4300.0,0.9059403538703918,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972536683082581,0.4283211827278137,0.3909162878990173,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871009349822998,0.5983451008796692,0.5711218118667603,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331861138343812,0.6905803084373474,0.484581708908081,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635793089866638,0.3764097690582275,0.3625434637069702,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544221639633179,0.2343008816242218,1.0848854780197144,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,296.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863327026367188,0.3764175176620483,0.3764175176620483,1.0,1.0,-3.4755666255950928,0.979575514793396,2.4959909915924072,0.1942950636148452,0.89809650182724,0.89809650182724,0.0,256.0897827148437,262.0,50165.90234375,0.0,3913.32177734375,1.0,279.7582092285156,283.0438537597656,292.0390930175781,295.2596740722656,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652577638626098,3.652601718902588,8.902094350560219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.03515625,0.0,1537.1612548828125,1895.4371337890625,0.0,4300.0,0.9059403538703918,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946212887763977,0.4274940192699432,0.3898752629756927,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8842679858207703,0.5971977710723877,0.569762110710144,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9317142367362976,0.693040132522583,0.4859918355941772,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615303993225098,0.3761218786239624,0.362126886844635,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6525627970695496,0.2339947819709777,1.083252191543579,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,296.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870529055595398,0.3759934902191162,0.3759934902191162,1.0,1.0,-3.471899509429932,0.9770939350128174,2.4948055744171143,0.1924858540296554,0.8990082144737244,0.8990082144737244,0.0,258.4034118652344,262.0,49054.54296875,0.0,3917.85400390625,1.0,280.0208740234375,283.2224426269531,291.9571228027344,295.0406188964844,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997450113296508,1.0,0.0,0.0,3.6504037380218506,3.65042781829834,8.891501011021319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.431640625,0.0,1534.18896484375,1895.4371337890625,0.0,4297.85009765625,0.9054463505744934,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.793849766254425,0.4273362159729004,0.3896811008453369,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8833686709403992,0.5968808531761169,0.5693931579589844,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9317211508750916,0.6947590112686157,0.4871356785297394,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609572410583496,0.3761883974075317,0.3621449470520019,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6520242094993591,0.2339925765991211,1.0831027030944824,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,296.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875653862953186,0.3757549524307251,0.3757549524307251,1.0,1.0,-3.472435474395752,0.9765518307685852,2.4958837032318115,0.1917545348405838,0.8991738557815552,0.8991738557815552,0.0,259.264404296875,265.0,48983.15625,0.0,3924.31591796875,1.0,280.04217529296875,283.2466125488281,291.9488830566406,295.04736328125,293.1499938964844,293.1499938964844,280.3500061035156,36045.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985690116882324,1.0,0.0,0.0,3.6501660346984863,3.650190114974976,8.890343679013313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.40625,0.0,1533.6962890625,1895.4371337890625,0.0,4287.9248046875,0.9053559303283693,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7930752635002136,0.4273890554904938,0.3895851969718933,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8824318051338196,0.5967491865158081,0.5691015720367432,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9320640563964844,0.6974570751190186,0.4888650774955749,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604348659515381,0.3765016496181488,0.362330824136734,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6515408158302307,0.234162837266922,1.083509087562561,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,296.01104736328125,297.2760925292969,285.0751647949219,1.0,0.6883946061134338,0.3754236698150635,0.3754236698150635,1.0,1.0,-3.4747560024261475,0.9763150215148926,2.498440980911255,0.1909152418375015,0.9012886881828308,0.9012886881828308,0.0,260.30615234375,265.0,47977.73046875,0.0,3936.347412109375,1.0,280.2987976074219,283.4210510253906,291.90576171875,294.8794860839844,293.1499938964844,293.1499938964844,280.3500061035156,35939.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991072118282318,1.0,0.0,0.0,3.651509523391724,3.651533603668213,8.896889198695135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.3759765625,0.0,1534.3970947265625,1895.4371337890625,0.0,4224.19873046875,0.905619978904724,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928036451339722,0.4276666343212127,0.3898069560527801,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8820040822029114,0.5969005227088928,0.5691843032836914,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.932983934879303,0.7003979682922363,0.4908766150474548,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7603544592857361,0.3770322501659393,0.3627825379371643,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514782905578613,0.2345217317342758,1.084896206855774,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,296.0135192871094,297.2835693359375,285.1165771484375,1.0,0.6894316077232361,0.3751680850982666,0.3751680850982666,1.0,1.0,-3.4797489643096924,0.9771674871444702,2.502581596374512,0.1905835568904876,0.9028979539871216,0.9028979539871216,0.0,261.0999450683594,268.0,47897.80078125,0.0,3953.6640625,1.0,280.3418884277344,283.4708251953125,291.9195861816406,294.92877197265625,293.1499938964844,293.1499938964844,280.04998779296875,35852.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987423300743103,1.0,0.0,0.0,3.655062437057495,3.655086517333984,8.9142105252904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.4296875,0.0,1537.703125,1895.4371337890625,0.0,4192.908203125,0.9063253998756408,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906471490859985,0.4265875518321991,0.389411449432373,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796356916427612,0.5956879258155823,0.5686298608779907,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328325986862184,0.7043088674545288,0.4940793812274933,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.758976936340332,0.3771320879459381,0.3632923066616058,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503865718841553,0.2346540242433548,1.0869383811950684,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,296.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915257573127747,0.3746568858623504,0.3746568858623504,1.0,1.0,-3.485542058944702,0.9775068759918212,2.508035182952881,0.1897721886634826,0.901694655418396,0.901694655418396,0.0,263.9128112792969,271.0,49096.28515625,0.0,3985.05419921875,1.0,280.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985083341598512,1.0,0.0,0.0,3.657207489013672,3.657231569290161,8.924677104005241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.95556640625,0.0,1540.9091796875,1895.4371337890625,0.0,4287.41259765625,0.9068547487258912,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906471490859985,0.4265875518321991,0.389411449432373,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796356916427612,0.5956879258155823,0.5686298608779907,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328325986862184,0.7043088674545288,0.4940793812274933,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.758976936340332,0.3771320879459381,0.3632923066616058,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503865718841553,0.2346540242433548,1.0869383811950684,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,296.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915257573127747,0.3746568858623504,0.3746568858623504,1.0,1.0,-3.485542058944702,0.9775068759918212,2.508035182952881,0.1897721886634826,0.901694655418396,0.901694655418396,0.0,263.9128112792969,271.0,49096.28515625,0.0,3985.05419921875,1.0,280.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985083341598512,1.0,0.0,0.0,3.657207489013672,3.657231569290161,8.924677104005241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.95556640625,0.0,1540.9091796875,1895.4371337890625,0.0,4287.41259765625,0.9068547487258912,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7863820195198059,0.4242506325244903,0.3877115249633789,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.8751870393753052,0.5930612683296204,0.5666176676750183,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.930140256881714,0.7066882848739624,0.4960440099239349,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7558113932609558,0.3761866986751556,0.3627878725528717,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.6476747393608093,0.233987808227539,1.0855885744094849,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,295.98895263671875,297.2661437988281,284.775146484375,1.0,0.6929795145988464,0.3741544187068939,0.3741544187068939,1.0,1.0,-3.481220006942749,0.9745595455169678,2.506660461425781,0.1878850907087326,0.8979055881500244,0.8979055881500244,0.0,267.9818420410156,271.0,50190.87890625,0.0,3998.285888671875,1.0,279.7587280273437,283.046630859375,292.0518798828125,295.2743225097656,293.1499938964844,293.1499938964844,279.75,36156.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652062177658081,3.6520862579345694,8.89958243988076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.2265625,0.0,1536.635986328125,1895.4371337890625,0.0,4300.0,0.9058302640914916,1.0,0.0,3.0,1.0,0.0
12240000,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.786300003528595,0.4242098331451416,0.3876755237579345,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8751019239425659,0.5930138230323792,0.5665744543075562,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.9300844073295592,0.7067298889160156,0.4960724115371704,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7557489275932312,0.3761674463748932,0.3627724647521972,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.647619903087616,0.2339730262756347,1.0855387449264526,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,295.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929985284805298,0.3741456866264343,0.3741456866264343,1.0,1.0,-3.4810805320739746,0.9744873642921448,2.5065929889678955,0.1878436803817749,0.8978576064109802,0.8978576064109802,0.0,268.0553894042969,274.0,50190.17578125,0.0,3998.368896484375,1.0,279.7582092285156,283.0460205078125,292.0516052246094,295.2731018066406,293.1499938964844,293.1499938964844,280.04998779296875,36158.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651930570602417,3.651954650878906,8.898940677681821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.0068359375,0.0,1536.503173828125,1895.4371337890625,0.0,4300.0,0.905802607536316,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831355333328247,0.4232459366321563,0.3864682018756866,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716771602630615,0.5915951132774353,0.5649029016494751,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.928785502910614,0.7108780145645142,0.4985978305339813,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533603310585022,0.3759399056434631,0.3623756766319275,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6454772353172302,0.2337035685777664,1.083962321281433,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,295.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942548751831055,0.3735238015651703,0.3735238015651703,1.0,1.0,-3.4782676696777344,0.9716978073120116,2.5065698623657227,0.1854844093322754,0.89898282289505,0.89898282289505,0.0,271.2209167480469,277.0,49015.91796875,0.0,4010.062255859375,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978249073028564,1.0,0.0,0.0,3.649420499801636,3.649444580078125,8.886712521416484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.2919921875,0.0,1532.88427734375,1895.4371337890625,0.0,4281.634765625,0.9051915407180786,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831355333328247,0.4232459366321563,0.3864682018756866,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716771602630615,0.5915951132774353,0.5649029016494751,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.928785502910614,0.7108780145645142,0.4985978305339813,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533603310585022,0.3759399056434631,0.3623756766319275,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6454772353172302,0.2337035685777664,1.083962321281433,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,295.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942548751831055,0.3735238015651703,0.3735238015651703,1.0,1.0,-3.4782676696777344,0.9716978073120116,2.5065698623657227,0.1854844093322754,0.89898282289505,0.89898282289505,0.0,271.2209167480469,277.0,49015.91796875,0.0,4010.062255859375,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978249073028564,1.0,0.0,0.0,3.649420499801636,3.649444580078125,8.886712521416484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.2919921875,0.0,1532.88427734375,1895.4371337890625,0.0,4281.634765625,0.9051915407180786,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821634411811829,0.4235790073871612,0.3866008818149566,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703931570053101,0.5915699005126953,0.5646737813949585,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.93004047870636,0.7164947390556335,0.502323567867279,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528077960014343,0.3767591118812561,0.3629948198795318,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450095772743225,0.2342520207166671,1.0858663320541382,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,295.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961284279823303,0.3729018867015838,0.3729018867015838,1.0,1.0,-3.485657930374145,0.9722270369529724,2.5134308338165283,0.1842108517885208,0.9027700424194336,0.9027700424194336,0.0,273.0863342285156,280.0,47941.3359375,0.0,4040.005126953125,1.0,280.3417663574219,283.4740600585937,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864767789840698,1.0,0.0,0.0,3.654381036758423,3.654405117034912,8.910886890589609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.99462890625,0.0,1536.9298095703125,1895.4371337890625,0.0,4184.76318359375,0.906172215938568,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821634411811829,0.4235790073871612,0.3866008818149566,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703931570053101,0.5915699005126953,0.5646737813949585,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.93004047870636,0.7164947390556335,0.502323567867279,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528077960014343,0.3767591118812561,0.3629948198795318,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450095772743225,0.2342520207166671,1.0858663320541382,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,295.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961284279823303,0.3729018867015838,0.3729018867015838,1.0,1.0,-3.485657930374145,0.9722270369529724,2.5134308338165283,0.1842108517885208,0.9027700424194336,0.9027700424194336,0.0,273.0863342285156,280.0,47941.3359375,0.0,4040.005126953125,1.0,280.3417663574219,283.4740600585937,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864767789840698,1.0,0.0,0.0,3.654381036758423,3.654405117034912,8.910886890589609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.99462890625,0.0,1536.9298095703125,1895.4371337890625,0.0,4184.76318359375,0.906172215938568,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816134691238403,0.423297107219696,0.3866845071315765,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.869714081287384,0.591201663017273,0.5646466016769409,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9305458068847656,0.7187092304229736,0.5041713118553162,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525340914726257,0.3769744336605072,0.3634123206138611,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448332071304321,0.2344508320093155,1.087427020072937,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,295.9857482910156,297.28277587890625,284.9964599609375,1.0,0.6972418427467346,0.3725909292697906,0.3725909292697906,1.0,1.0,-3.4903345108032227,0.972801685333252,2.517532587051392,0.1837998777627945,0.9019957184791564,0.9019957184791564,0.0,274.18878173828125,280.0,48993.921875,0.0,4058.52978515625,1.0,280.0984802246094,283.3177490234375,292.0186462402344,295.1844482421875,293.1499938964844,293.1499938964844,280.04998779296875,35901.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932892322540284,1.0,0.0,0.0,3.6564459800720215,3.656470060348511,8.920960681280121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.89599609375,0.0,1539.614990234375,1895.4371337890625,0.0,4243.125,0.9066192507743835,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7801357507705688,0.4225070774555206,0.3862117826938629,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8681579232215881,0.5903138518333435,0.564070999622345,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.929921329021454,0.7203266024589539,0.5054839253425598,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515291571617126,0.3768249154090881,0.3634761273860931,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6440300941467285,0.2343912869691848,1.0879595279693604,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,295.9798278808594,297.2786865234375,284.9609375,1.0,0.6982114911079407,0.3722941875457763,0.3722941875457763,1.0,1.0,-3.4913768768310547,0.972229540348053,2.5191473960876465,0.1830657869577407,0.9016342163085938,0.9016342163085938,0.0,275.9329528808594,283.0,49144.8203125,0.0,4071.597900390625,1.0,280.0576171875,283.2724914550781,292.0277709960937,295.1755676269531,293.1499938964844,293.1499938964844,279.75,35956.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975929856300354,1.0,0.0,0.0,3.6566898822784415,3.656713962554932,8.922150414036878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.0029296875,0.0,1540.298828125,1895.4371337890625,0.0,4279.6728515625,0.9067362546920776,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7760394811630249,0.4201329946517944,0.3844805657863617,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.8639328479766846,0.587654173374176,0.5620181560516357,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.927314043045044,0.7226272225379944,0.5073990821838379,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7485213875770569,0.3758185803890228,0.3629194498062134,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.6414825916290283,0.2337084859609604,1.0865644216537476,284.7804260253906,284.95001220703125,299.78173828125,288.9985656738281,295.9613952636719,297.26171875,284.7791748046875,1.0,0.6996650695800781,0.3717006742954254,0.3717006742954254,1.0,1.0,-3.4867913722991943,0.9689207077026368,2.5178706645965576,0.1808510869741439,0.897858202457428,0.897858202457428,0.0,280.0931701660156,286.0,50238.0078125,0.0,4084.619384765625,1.0,279.7582397460937,283.0494079589844,292.0770874023437,295.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36153.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651616334915161,3.6516404151916495,8.8974098844119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.97021484375,0.0,1536.1134033203125,1895.4371337890625,0.0,4300.0,0.9057289958000184,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7760394811630249,0.4201329946517944,0.3844805657863617,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.8639328479766846,0.587654173374176,0.5620181560516357,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.927314043045044,0.7226272225379944,0.5073990821838379,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7485213875770569,0.3758185803890228,0.3629194498062134,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.6414825916290283,0.2337084859609604,1.0865644216537476,284.7804260253906,284.95001220703125,299.78173828125,288.9985656738281,295.9613952636719,297.26171875,284.7791748046875,1.0,0.6996650695800781,0.3717006742954254,0.3717006742954254,1.0,1.0,-3.4867913722991943,0.9689207077026368,2.5178706645965576,0.1808510869741439,0.897858202457428,0.897858202457428,0.0,280.0931701660156,286.0,50238.0078125,0.0,4084.619384765625,1.0,279.7582397460937,283.0494079589844,292.0770874023437,295.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36153.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651616334915161,3.6516404151916495,8.8974098844119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.97021484375,0.0,1536.1134033203125,1895.4371337890625,0.0,4300.0,0.9057289958000184,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7730575203895569,0.4191583395004272,0.3832676410675049,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8607372641563416,0.5862230062484741,0.5603447556495667,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9260920882225036,0.7266867160797119,0.5098555088043213,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462830543518066,0.3755468428134918,0.3624822497367859,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6394959092140198,0.2334342747926712,1.084972262382507,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,295.9557800292969,297.2621765136719,284.9415283203125,1.0,0.7008970975875854,0.3711071908473968,0.3711071908473968,1.0,1.0,-3.4838192462921143,0.9661529660224916,2.517666339874268,0.1785252690315246,0.8990438580513,0.8990438580513,0.0,283.2708435058594,289.0,49064.05078125,0.0,4095.92822265625,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.0949401855469,293.1499938964844,293.1499938964844,280.3500061035156,36042.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973192811012268,1.0,0.0,0.0,3.649339437484741,3.649363517761232,8.886317459655402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.45263671875,0.0,1532.7484130859375,1895.4371337890625,0.0,4277.35595703125,0.9051692485809326,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7730575203895569,0.4191583395004272,0.3832676410675049,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8607372641563416,0.5862230062484741,0.5603447556495667,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9260920882225036,0.7266867160797119,0.5098555088043213,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462830543518066,0.3755468428134918,0.3624822497367859,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6394959092140198,0.2334342747926712,1.084972262382507,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,295.9557800292969,297.2621765136719,284.9415283203125,1.0,0.7008970975875854,0.3711071908473968,0.3711071908473968,1.0,1.0,-3.4838192462921143,0.9661529660224916,2.517666339874268,0.1785252690315246,0.8990438580513,0.8990438580513,0.0,283.2708435058594,289.0,49064.05078125,0.0,4095.92822265625,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.0949401855469,293.1499938964844,293.1499938964844,280.3500061035156,36042.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973192811012268,1.0,0.0,0.0,3.649339437484741,3.649363517761232,8.886317459655402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.45263671875,0.0,1532.7484130859375,1895.4371337890625,0.0,4277.35595703125,0.9051692485809326,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721450328826904,0.4194733500480652,0.3833861947059631,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595284819602966,0.5861632227897644,0.560089111328125,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.927309274673462,0.7322293519973755,0.5135286450386047,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.745759129524231,0.3763200342655182,0.3630595207214355,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.639072597026825,0.2339765578508377,1.0868546962738037,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,295.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027390003204346,0.3706403970718384,0.3706403970718384,1.0,1.0,-3.491020917892456,0.9670630693435668,2.5239577293396,0.1776556223630905,0.9028871059417723,0.9028871059417723,0.0,285.1514892578125,292.0,47989.68359375,0.0,4125.69287109375,1.0,280.3417663574219,283.4770812988281,291.9719543457031,294.9853820800781,293.1499938964844,293.1499938964844,280.04998779296875,35844.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858548045158386,1.0,0.0,0.0,3.654533863067627,3.654557943344116,8.911632676245063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.392578125,0.0,1537.0537109375,1895.4371337890625,0.0,4179.404296875,0.9062021374702454,1.0,0.0,3.0,1.0,0.0
