time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721450328826904,0.4194733500480652,0.3833861947059631,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595284819602966,0.5861632227897644,0.560089111328125,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.927309274673462,0.7322293519973755,0.5135286450386047,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.745759129524231,0.3763200342655182,0.3630595207214355,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.639072597026825,0.2339765578508377,1.0868546962738037,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,295.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027390003204346,0.3706403970718384,0.3706403970718384,1.0,1.0,-3.491020917892456,0.9670630693435668,2.5239577293396,0.1776556223630905,0.9028871059417723,0.9028871059417723,0.0,285.1514892578125,292.0,47989.68359375,0.0,4125.69287109375,1.0,280.3417663574219,283.4770812988281,291.9719543457031,294.9853820800781,293.1499938964844,293.1499938964844,280.04998779296875,35844.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858548045158386,1.0,0.0,0.0,3.654533863067627,3.654557943344116,8.911632676245063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.392578125,0.0,1537.0537109375,1895.4371337890625,0.0,4179.404296875,0.9062021374702454,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7710927128791809,0.4188475012779236,0.3833034634590149,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8583173751831055,0.5853917002677917,0.5598323345184326,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9276243448257446,0.7350770235061646,0.5159493088722229,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7451489567756653,0.376451164484024,0.363511174917221,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6386476159095764,0.2341575920581817,1.0887519121170044,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,295.9572448730469,297.277099609375,284.9777526855469,1.0,0.7042708396911621,0.3703043162822723,0.3703043162822723,1.0,1.0,-3.496360540390014,0.967763125896454,2.528597593307495,0.1772522777318954,0.9019149541854858,0.9019149541854858,0.0,286.9843444824219,292.0,49144.81640625,0.0,4150.42919921875,1.0,280.0716552734375,283.2912292480469,292.057373046875,295.2178649902344,293.1499938964844,293.1499938964844,280.04998779296875,35928.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950827360153198,1.0,0.0,0.0,3.656846046447754,3.656870126724243,8.922912115849613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.71435546875,0.0,1540.264404296875,1895.4371337890625,0.0,4258.38623046875,0.9067410230636596,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7702428102493286,0.4183950424194336,0.3829882442951202,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574346899986267,0.5848754048347473,0.5594504475593567,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9272024035453796,0.7359398603439331,0.5166142582893372,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445628643035889,0.3763396143913269,0.363497793674469,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381798386573792,0.2341079115867614,1.0889184474945068,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,295.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047830820083618,0.3701736330986023,0.3701736330986023,1.0,1.0,-3.496509075164795,0.9674099683761596,2.529099225997925,0.1768828183412552,0.9018101692199708,0.9018101692199708,0.0,288.0127868652344,295.0,49193.3359375,0.0,4156.95361328125,1.0,280.0577697753906,283.2755126953125,292.05645751953125,295.2076110839844,293.1499938964844,293.1499938964844,279.75,35950.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969390034675598,1.0,0.0,0.0,3.657085657119751,3.65710973739624,8.924082521843957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.9443359375,0.0,1540.6912841796875,1895.4371337890625,0.0,4274.1357421875,0.9068201780319214,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7685273289680481,0.4173191487789154,0.382280170917511,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8556638956069946,0.5836699604988098,0.5585948824882507,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9262115955352784,0.7371454238891602,0.5176736116409302,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7433339357376099,0.3759246468544006,0.3633336126804352,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371670365333557,0.2338555008172989,1.0886902809143066,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,295.9455261230469,297.2670593261719,284.82421875,1.0,0.7055932283401489,0.3699402213096618,0.3699402213096618,1.0,1.0,-3.495436191558838,0.9663455486297609,2.529090642929077,0.1760841906070709,0.8996932506561279,0.8996932506561279,0.0,289.97174072265625,295.0,50206.640625,0.0,4165.86474609375,1.0,279.801025390625,283.1013488769531,292.099609375,295.3710021972656,293.1499938964844,293.1499938964844,279.75,36056.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655806303024292,3.655830383300781,8.917838840716286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.70654296875,0.0,1540.0635986328125,1895.4371337890625,0.0,4300.0,0.9065704345703124,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7664010524749756,0.4160204529762268,0.3812575340270996,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535031676292419,0.5822056531906128,0.5573885440826416,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9247178435325624,0.7380906939506531,0.5184308290481567,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417499423027039,0.3752903938293457,0.3629010915756225,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6358156800270081,0.233416274189949,1.0874892473220823,284.7845458984375,284.95001220703125,299.71484375,289.0274963378906,295.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061975002288818,0.3696354329586029,0.3696354329586029,1.0,1.0,-3.4917054176330566,0.9642159938812256,2.527489423751831,0.1747945994138717,0.8980873823165894,0.8980873823165894,0.0,292.1726989746094,298.0,50288.73828125,0.0,4169.31884765625,1.0,279.7580871582031,283.052001953125,292.1034240722656,295.3324279785156,293.1499938964844,293.1499938964844,280.04998779296875,36146.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652261018753052,3.652285099029541,8.900551051738148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.0849609375,0.0,1536.78076171875,1895.4371337890625,0.0,4300.0,0.9058682918548584,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636007070541382,0.4150310754776001,0.3800351023674011,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505173921585083,0.5807514786720276,0.5556971430778503,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235551953315736,0.7420337200164795,0.5207985639572144,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396438717842102,0.374979019165039,0.3624261021614074,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.633956253528595,0.233132392168045,1.0858559608459473,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,295.9297180175781,297.2577209472656,284.94537353515625,1.0,0.707391083240509,0.3690258264541626,0.3690258264541626,1.0,1.0,-3.4884982109069824,0.961323082447052,2.527175188064575,0.1723473519086837,0.8993232846260071,0.8993232846260071,0.0,295.3500061035156,301.0,49112.109375,0.0,4179.9638671875,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99686998128891,1.0,0.0,0.0,3.650217771530152,3.6502416133880615,8.890594926924678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.5986328125,0.0,1533.6783447265625,1895.4371337890625,0.0,4273.55029296875,0.9053612351417542,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636007070541382,0.4150310754776001,0.3800351023674011,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505173921585083,0.5807514786720276,0.5556971430778503,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235551953315736,0.7420337200164795,0.5207985639572144,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396438717842102,0.374979019165039,0.3624261021614074,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.633956253528595,0.233132392168045,1.0858559608459473,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,295.9297180175781,297.2577209472656,284.94537353515625,1.0,0.707391083240509,0.3690258264541626,0.3690258264541626,1.0,1.0,-3.4884982109069824,0.961323082447052,2.527175188064575,0.1723473519086837,0.8993232846260071,0.8993232846260071,0.0,295.3500061035156,301.0,49112.109375,0.0,4179.9638671875,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99686998128891,1.0,0.0,0.0,3.650217771530152,3.6502416133880615,8.890594926924678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.5986328125,0.0,1533.6783447265625,1895.4371337890625,0.0,4273.55029296875,0.9053612351417542,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627488970756531,0.4153254628181457,0.3801367282867431,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493842482566833,0.5806642770767212,0.5554168820381165,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.924727499485016,0.7474780082702637,0.5244016647338867,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391518950462341,0.3757172226905823,0.3629700243473053,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335700750350952,0.2336655110120773,1.0877000093460083,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,295.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091931104660034,0.3684162199497223,0.3684162199497223,1.0,1.0,-3.4954795837402344,0.9617221355438232,2.533757209777832,0.1709703356027603,0.9032123684883118,0.9032123684883118,0.0,297.233642578125,289.0,48035.46875,0.0,4209.38134765625,1.0,280.3417663574219,283.4791564941406,291.9997863769531,295.0162353515625,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852983355522156,1.0,0.0,0.0,3.65562105178833,3.6556451320648193,8.916935598790587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.5927734375,0.0,1538.2242431640625,1895.4371337890625,0.0,4174.6064453125,0.9064414501190186,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627488970756531,0.4153254628181457,0.3801367282867431,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493842482566833,0.5806642770767212,0.5554168820381165,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.924727499485016,0.7474780082702637,0.5244016647338867,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391518950462341,0.3757172226905823,0.3629700243473053,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335700750350952,0.2336655110120773,1.0877000093460083,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,295.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091931104660034,0.3684162199497223,0.3684162199497223,1.0,1.0,-3.4954795837402344,0.9617221355438232,2.533757209777832,0.1709703356027603,0.9032123684883118,0.9032123684883118,0.0,297.233642578125,289.0,48035.46875,0.0,4209.38134765625,1.0,280.3417663574219,283.4791564941406,291.9997863769531,295.0162353515625,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852983355522156,1.0,0.0,0.0,3.65562105178833,3.6556451320648193,8.916935598790587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.5927734375,0.0,1538.2242431640625,1895.4371337890625,0.0,4174.6064453125,0.9064414501190186,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648665904998779,0.4142593741416931,0.3794774413108825,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.85169517993927,0.5793743133544922,0.5544928312301636,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.930296778678894,0.7510579228401184,0.5271996259689331,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415740489959717,0.3757197856903076,0.3631107807159424,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357255578041077,0.2338021993637085,1.0884534120559692,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,295.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070863842964172,0.3679477572441101,0.3679477572441101,1.0,1.0,-3.4980344772338867,0.9610885977745056,2.5369458198547363,0.1698848009109497,0.90214741230011,0.90214741230011,0.0,293.009033203125,277.0,49214.13671875,0.0,4190.80224609375,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.2375793457031,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963237643241882,1.0,0.0,0.0,3.658337831497192,3.6583619117736816,8.930193757805682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.11328125,0.0,1542.059326171875,1895.4371337890625,0.0,4268.9208984375,0.907097101211548,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648665904998779,0.4142593741416931,0.3794774413108825,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.85169517993927,0.5793743133544922,0.5544928312301636,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.930296778678894,0.7510579228401184,0.5271996259689331,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415740489959717,0.3757197856903076,0.3631107807159424,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357255578041077,0.2338021993637085,1.0884534120559692,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,295.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070863842964172,0.3679477572441101,0.3679477572441101,1.0,1.0,-3.4980344772338867,0.9610885977745056,2.5369458198547363,0.1698848009109497,0.90214741230011,0.90214741230011,0.0,293.009033203125,277.0,49214.13671875,0.0,4190.80224609375,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.2375793457031,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963237643241882,1.0,0.0,0.0,3.658337831497192,3.6583619117736816,8.930193757805682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.11328125,0.0,1542.059326171875,1895.4371337890625,0.0,4268.9208984375,0.907097101211548,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7673681378364563,0.4119607806205749,0.377395361661911,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8546998500823975,0.5767513513565063,0.5520370006561279,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.9368033409118652,0.7530910968780518,0.5286157131195068,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444983720779419,0.3747040629386902,0.3621068596839905,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.6382089257240295,0.2331708818674087,1.0852049589157104,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,295.9090881347656,297.2533264160156,284.78179931640625,1.0,0.7025389671325684,0.3674792945384979,0.3674792945384979,1.0,1.0,-3.4891748428344727,0.9567897915840148,2.5323851108551025,0.1675793379545211,0.8983869552612305,0.8983869552612305,0.0,286.1778869628906,265.0,50271.3203125,0.0,4127.09033203125,1.0,279.7581787109375,283.0499572753906,292.1270751953125,295.357177734375,293.1499938964844,293.1499938964844,280.04998779296875,36145.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6535608768463135,3.6535849571228014,8.90688852450694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.412109375,0.0,1538.222412109375,1895.4371337890625,0.0,4300.0,0.9061576724052428,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7673681378364563,0.4119607806205749,0.377395361661911,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8546998500823975,0.5767513513565063,0.5520370006561279,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.9368033409118652,0.7530910968780518,0.5286157131195068,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444983720779419,0.3747040629386902,0.3621068596839905,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.6382089257240295,0.2331708818674087,1.0852049589157104,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,295.9090881347656,297.2533264160156,284.78179931640625,1.0,0.7025389671325684,0.3674792945384979,0.3674792945384979,1.0,1.0,-3.4891748428344727,0.9567897915840148,2.5323851108551025,0.1675793379545211,0.8983869552612305,0.8983869552612305,0.0,286.1778869628906,265.0,50271.3203125,0.0,4127.09033203125,1.0,279.7581787109375,283.0499572753906,292.1270751953125,295.357177734375,293.1499938964844,293.1499938964844,280.04998779296875,36145.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6535608768463135,3.6535849571228014,8.90688852450694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.412109375,0.0,1538.222412109375,1895.4371337890625,0.0,4300.0,0.9061576724052428,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.769221305847168,0.4112670123577118,0.3763215541839599,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8568342328071594,0.5758082866668701,0.5507087707519531,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9409010410308838,0.7547314763069153,0.5293169617652893,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464578747749329,0.3744025230407715,0.3614773750305176,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.639826238155365,0.2329509109258651,1.082913875579834,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,295.9042358398437,297.2507629394531,284.90576171875,1.0,0.6996863484382629,0.3672450482845306,0.3672450482845306,1.0,1.0,-3.483609437942505,0.9542822241783142,2.529327154159546,0.1661804020404815,0.8991724848747253,0.8991724848747253,0.0,281.79791259765625,265.0,49212.46484375,0.0,4086.708251953125,1.0,280.0014038085937,283.20574951171875,292.0566101074219,295.1385192871094,293.1499938964844,293.1499938964844,280.04998779296875,36094.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990602731704712,1.0,0.0,0.0,3.651559352874756,3.651583194732666,8.897131351659482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.18310546875,0.0,1535.6085205078125,1895.4371337890625,0.0,4292.07373046875,0.9057261347770692,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722596526145935,0.4110843539237976,0.3757906854152679,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8601250648498535,0.5753711462020874,0.5499086976051331,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9464268684387208,0.7569896578788757,0.5305681228637695,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7493979930877686,0.3744708895683288,0.3611944317817688,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422874331474304,0.2330015748739242,1.0816476345062256,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,295.9040222167969,297.25445556640625,284.9408874511719,1.0,0.696803092956543,0.3670492172241211,0.3670492172241211,1.0,1.0,-3.481642723083496,0.9530470371246338,2.5285956859588623,0.1652379184961319,0.8995425701141357,0.8995425701141357,0.0,276.4442749023437,253.0,49054.08984375,0.0,4049.849853515625,1.0,280.0423278808594,283.2505187988281,292.0436096191406,295.14532470703125,293.1499938964844,293.1499938964844,280.3500061035156,36039.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996069073677063,1.0,0.0,0.0,3.651401519775391,3.65142560005188,8.896362828636484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.732421875,0.0,1535.02099609375,1895.4371337890625,0.0,4266.7607421875,0.9056276082992554,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804109454154968,0.4115248322486877,0.3755027055740356,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688536286354065,0.5753824710845947,0.5491751432418823,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594741463661194,0.7624413371086121,0.5337701439857483,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571876645088196,0.3753225207328796,0.3612968921661377,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489584445953369,0.2336930334568023,1.081588625907898,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,295.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911716461181641,0.3666575253009796,0.3666575253009796,1.0,1.0,-3.4843075275421143,0.9527152180671692,2.53159236907959,0.1640892326831817,0.9033127427101136,0.9033127427101136,0.0,264.4130554199219,241.0,47939.21875,0.0,3985.10205078125,1.0,280.341796875,283.4722595214844,292.0233764648437,295.0350341796875,293.1499938964844,293.1499938964844,280.04998779296875,35846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840537309646606,1.0,0.0,0.0,3.6565232276916495,3.65654730796814,8.92133698471298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.41552734375,0.0,1539.28955078125,1895.4371337890625,0.0,4163.859375,0.9066481590270996,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804109454154968,0.4115248322486877,0.3755027055740356,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688536286354065,0.5753824710845947,0.5491751432418823,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594741463661194,0.7624413371086121,0.5337701439857483,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571876645088196,0.3753225207328796,0.3612968921661377,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489584445953369,0.2336930334568023,1.081588625907898,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,295.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911716461181641,0.3666575253009796,0.3666575253009796,1.0,1.0,-3.4843075275421143,0.9527152180671692,2.53159236907959,0.1640892326831817,0.9033127427101136,0.9033127427101136,0.0,264.4130554199219,241.0,47939.21875,0.0,3985.10205078125,1.0,280.341796875,283.4722595214844,292.0233764648437,295.0350341796875,293.1499938964844,293.1499938964844,280.04998779296875,35846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840537309646606,1.0,0.0,0.0,3.6565232276916495,3.65654730796814,8.92133698471298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.41552734375,0.0,1539.28955078125,1895.4371337890625,0.0,4163.859375,0.9066481590270996,1.0,0.0,3.0,1.0,0.0
12241740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885387539863586,0.4106303453445434,0.3747220039367676,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778017163276672,0.5742202997207642,0.5480789542198181,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715409278869628,0.7660031318664551,0.5363513827323914,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653011679649353,0.3754594624042511,0.3612751364707947,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560641527175903,0.2340120375156402,1.081786870956421,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,295.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854791641235352,0.3662658333778381,0.3662658333778381,1.0,1.0,-3.4853806495666504,0.9518550634384156,2.5335257053375244,0.1630576103925705,0.9021204710006714,0.9021204710006714,0.0,252.84375,229.0,49101.14453125,0.0,3918.96728515625,1.0,280.0577697753906,283.2680969238281,292.1075439453125,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947912096977234,1.0,0.0,0.0,3.65883731842041,3.6588613986968994,8.932632908909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.845703125,0.0,1542.698486328125,1895.4371337890625,0.0,4255.90869140625,0.9072161316871644,1.0,0.0,3.0,1.0,0.0
12241800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885387539863586,0.4106303453445434,0.3747220039367676,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778017163276672,0.5742202997207642,0.5480789542198181,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715409278869628,0.7660031318664551,0.5363513827323914,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653011679649353,0.3754594624042511,0.3612751364707947,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560641527175903,0.2340120375156402,1.081786870956421,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,295.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854791641235352,0.3662658333778381,0.3662658333778381,1.0,1.0,-3.4853806495666504,0.9518550634384156,2.5335257053375244,0.1630576103925705,0.9021204710006714,0.9021204710006714,0.0,252.84375,229.0,49101.14453125,0.0,3918.96728515625,1.0,280.0577697753906,283.2680969238281,292.1075439453125,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947912096977234,1.0,0.0,0.0,3.65883731842041,3.6588613986968994,8.932632908909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.845703125,0.0,1542.698486328125,1895.4371337890625,0.0,4255.90869140625,0.9072161316871644,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951619625091553,0.4084798991680145,0.3726406097412109,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854324221611023,0.5717183351516724,0.5455941557884216,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.9812467694282532,0.7679774165153503,0.5376256704330444,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.772281289100647,0.3745633661746979,0.3602429926395416,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621425151824951,0.2335418164730072,1.0786011219024658,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,295.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790054440498352,0.3658004403114319,0.3658004403114319,1.0,1.0,-3.4763574600219727,0.9475299715995787,2.528827428817749,0.1607631593942642,0.8982425928115845,0.8982425928115845,0.0,242.3314514160156,217.0,50153.6015625,0.0,3833.89404296875,1.0,279.7581787109375,283.042236328125,292.1439819335937,295.36883544921875,293.1499938964844,293.1499938964844,280.04998779296875,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653605699539185,3.653629779815674,8.907106803235365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.65771484375,0.0,1538.364013671875,1895.4371337890625,0.0,4300.0,0.906176209449768,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951619625091553,0.4084798991680145,0.3726406097412109,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854324221611023,0.5717183351516724,0.5455941557884216,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.9812467694282532,0.7679774165153503,0.5376256704330444,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.772281289100647,0.3745633661746979,0.3602429926395416,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621425151824951,0.2335418164730072,1.0786011219024658,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,295.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790054440498352,0.3658004403114319,0.3658004403114319,1.0,1.0,-3.4763574600219727,0.9475299715995787,2.528827428817749,0.1607631593942642,0.8982425928115845,0.8982425928115845,0.0,242.3314514160156,217.0,50153.6015625,0.0,3833.89404296875,1.0,279.7581787109375,283.042236328125,292.1439819335937,295.36883544921875,293.1499938964844,293.1499938964844,280.04998779296875,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653605699539185,3.653629779815674,8.907106803235365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.65771484375,0.0,1538.364013671875,1895.4371337890625,0.0,4300.0,0.906176209449768,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8016836643218994,0.4077562093734741,0.3712315261363983,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8928133845329285,0.5705741047859192,0.543753445148468,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9895747900009156,0.7709377408027649,0.5389621257781982,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.778941810131073,0.374368667602539,0.3594264686107635,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6678770780563354,0.2334445863962173,1.075640320777893,284.9232482910156,284.95001220703125,299.5590515136719,289.0829772949219,295.87994384765625,297.2526550292969,284.9252319335937,1.0,0.6735303997993469,0.3654281497001648,0.3654281497001648,1.0,1.0,-3.4695003032684326,0.9441943168640136,2.525305986404419,0.1587348580360412,0.8992387056350708,0.8992387056350708,0.0,233.215560913086,217.0,48972.296875,0.0,3762.870849609375,1.0,280.0337829589844,283.2338256835937,292.0606384277344,295.14862060546875,293.1499938964844,293.1499938964844,280.04998779296875,36064.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956822991371156,1.0,0.0,0.0,3.651180267333984,3.6512043476104736,8.895284508980694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.89208984375,0.0,1534.965576171875,1895.4371337890625,0.0,4263.478515625,0.9056029319763184,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8037843108177185,0.4077089130878448,0.3710692226886749,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951415419578552,0.5704271793365479,0.5434831380844116,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9919444918632508,0.7718328833580017,0.5394884943962097,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7810350656509399,0.3744269013404846,0.3593524992465973,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6696944832801819,0.2335019558668136,1.0753048658370972,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,295.8798522949219,297.2542419433594,284.93267822265625,1.0,0.6722123622894287,0.3653350472450256,0.3653350472450256,1.0,1.0,-3.469118595123291,0.943788468837738,2.525330305099488,0.1583743840456009,0.8992920517921448,0.8992920517921448,0.0,230.7130584716797,205.0,48940.42578125,0.0,3747.111083984375,1.0,280.0422058105469,283.24322509765625,292.061767578125,295.1559753417969,293.1499938964844,293.1499938964844,280.3500061035156,36051.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947893619537354,1.0,0.0,0.0,3.6509878635406494,3.65101170539856,8.894346592569491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.73291015625,0.0,1534.65283203125,1895.4371337890625,0.0,4255.89306640625,0.9055438041687012,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8094004988670349,0.4078554809093475,0.3707874715328216,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.90143883228302,0.5703355669975281,0.5429556965827942,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9979153275489808,0.7744122743606567,0.5409079194068909,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867161631584167,0.3747814893722534,0.35928875207901,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746678352355957,0.2338039875030517,1.074934005737305,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,295.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689984798431396,0.3651023507118225,0.3651023507118225,1.0,1.0,-3.4693236351013184,0.943146586418152,2.526176929473877,0.1575808972120285,0.9013854265213012,0.9013854265213012,0.0,224.33946228027344,205.0,47921.375,0.0,3709.872314453125,1.0,280.298828125,283.4168395996094,292.0248413085937,294.9940185546875,293.1499938964844,293.1499938964844,280.3500061035156,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986542820930481,1.0,0.0,0.0,3.652231216430664,3.652255296707153,8.900406669454242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.93115234375,0.0,1535.24169921875,1895.4371337890625,0.0,4185.33203125,0.905785322189331,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8141974806785583,0.4081945717334747,0.3708686530590057,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.907050848007202,0.5704711675643921,0.5428292751312256,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776216864585876,0.5359997749328613,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.791768491268158,0.3753263056278229,0.3595468997955322,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791636943817139,0.2342674881219864,1.0758025646209717,285.1091613769531,284.95001220703125,299.53570556640625,289.0888061523437,295.8861694335937,297.2713317871094,285.1097412109375,1.0,0.6655492782592773,0.364960253238678,0.364960253238678,1.0,1.0,-3.464364528656006,0.9410828948020936,2.523281574249268,0.1569818705320358,0.9029178023338318,0.9029178023338318,0.0,218.98684692382807,193.0,47764.08984375,0.0,3666.456787109375,1.0,280.341796875,283.4624328613281,292.0429992675781,295.0467834472656,293.1499938964844,293.1499938964844,280.04998779296875,35859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824629426002502,1.0,0.0,0.0,3.655655860900879,3.655679941177368,8.917104992178793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.13232421875,0.0,1538.41943359375,1895.4371337890625,0.0,4150.09521484375,0.9064618349075316,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220674395561218,0.4072353541851043,0.3701503574848175,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174526929855348,0.5692195296287537,0.541783332824707,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850049734115601,0.5189039707183838,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006594181060791,0.3753939270973205,0.3595925271511078,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.687214732170105,0.2345898747444152,1.076557993888855,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,295.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576895713806152,0.3646759986877441,0.3646759986877441,1.0,1.0,-3.4430370330810547,0.9333634972572328,2.509673357009888,0.1539629250764846,0.9012712240219116,0.9012712240219116,0.0,209.17501831054688,181.0,48725.27734375,0.0,3556.711669921875,1.0,280.0577697753906,283.24591064453125,292.1240539550781,295.2533264160156,293.1499938964844,293.1499938964844,279.75,35986.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925744533538818,1.0,0.0,0.0,3.656949043273926,3.656973123550415,8.92341574854072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.78466796875,0.0,1540.80908203125,1895.4371337890625,0.0,4237.0302734375,0.9068113565444946,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220674395561218,0.4072353541851043,0.3701503574848175,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174526929855348,0.5692195296287537,0.541783332824707,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850049734115601,0.5189039707183838,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006594181060791,0.3753939270973205,0.3595925271511078,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.687214732170105,0.2345898747444152,1.076557993888855,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,295.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576895713806152,0.3646759986877441,0.3646759986877441,1.0,1.0,-3.4430370330810547,0.9333634972572328,2.509673357009888,0.1539629250764846,0.9012712240219116,0.9012712240219116,0.0,209.17501831054688,181.0,48725.27734375,0.0,3556.711669921875,1.0,280.0577697753906,283.24591064453125,292.1240539550781,295.2533264160156,293.1499938964844,293.1499938964844,279.75,35986.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925744533538818,1.0,0.0,0.0,3.656949043273926,3.656973123550415,8.92341574854072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.78466796875,0.0,1540.80908203125,1895.4371337890625,0.0,4237.0302734375,0.9068113565444946,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.82904452085495,0.4050607979297638,0.368101954460144,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.927507758140564,0.5666282773017883,0.5392835140228271,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7926456928253174,0.5021969079971313,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088183403015137,0.3744029402732849,0.3585465848445892,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.694656252861023,0.2341718226671219,1.0738778114318848,284.7351989746094,284.95001220703125,299.4951477050781,289.0971984863281,295.8892822265625,297.2945556640625,284.7332763671875,1.0,0.6486843228340149,0.3643917441368103,0.3643917441368103,1.0,1.0,-3.412999391555786,0.922839879989624,2.490159511566162,0.1501526087522506,0.8967809081077576,0.8967809081077576,0.0,199.4615478515625,169.0,49591.82421875,0.0,3428.78173828125,1.0,279.7582092285156,283.0093688964844,292.1459655761719,295.3446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36205.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649992465972901,3.6500165462493896,8.889497848940664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.07177734375,0.0,1534.698974609375,1895.4371337890625,0.0,4300.0,0.905398726463318,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.82904452085495,0.4050607979297638,0.368101954460144,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.927507758140564,0.5666282773017883,0.5392835140228271,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7926456928253174,0.5021969079971313,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088183403015137,0.3744029402732849,0.3585465848445892,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.694656252861023,0.2341718226671219,1.0738778114318848,284.7351989746094,284.95001220703125,299.4951477050781,289.0971984863281,295.8892822265625,297.2945556640625,284.7332763671875,1.0,0.6486843228340149,0.3643917441368103,0.3643917441368103,1.0,1.0,-3.412999391555786,0.922839879989624,2.490159511566162,0.1501526087522506,0.8967809081077576,0.8967809081077576,0.0,199.4615478515625,169.0,49591.82421875,0.0,3428.78173828125,1.0,279.7582092285156,283.0093688964844,292.1459655761719,295.3446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36205.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649992465972901,3.6500165462493896,8.889497848940664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.07177734375,0.0,1534.698974609375,1895.4371337890625,0.0,4300.0,0.905398726463318,1.0,0.0,3.0,1.0,0.0
12242460,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380839228630066,0.4042766988277435,0.3666042387485504,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9401379227638244,0.5652424097061157,0.5371755957603455,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032227158546448,0.4830617904663086,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183383941650391,0.3741491138935089,0.3576370775699615,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036999464035034,0.2342216521501541,1.0713422298431396,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,295.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389511227607727,0.3644365668296814,0.3644365668296814,1.0,1.0,-3.381500244140625,0.9128082394599916,2.4686920642852783,0.1469985097646713,0.8970739841461182,0.8970739841461182,0.0,188.80718994140625,172.0,48197.09765625,0.0,3294.152099609375,1.0,280.04217529296875,283.2004699707031,292.0635986328125,295.1156921386719,293.1499938964844,293.1499938964844,280.3500061035156,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990695595741272,1.0,0.0,0.0,3.64500904083252,3.645033121109009,8.865240488376003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.669921875,0.0,1528.4912109375,1895.4371337890625,0.0,4220.97802734375,0.9042491316795348,1.0,0.0,3.0,1.0,0.0
12242520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380839228630066,0.4042766988277435,0.3666042387485504,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9401379227638244,0.5652424097061157,0.5371755957603455,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032227158546448,0.4830617904663086,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183383941650391,0.3741491138935089,0.3576370775699615,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036999464035034,0.2342216521501541,1.0713422298431396,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,295.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389511227607727,0.3644365668296814,0.3644365668296814,1.0,1.0,-3.381500244140625,0.9128082394599916,2.4686920642852783,0.1469985097646713,0.8970739841461182,0.8970739841461182,0.0,188.80718994140625,172.0,48197.09765625,0.0,3294.152099609375,1.0,280.04217529296875,283.2004699707031,292.0635986328125,295.1156921386719,293.1499938964844,293.1499938964844,280.3500061035156,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990695595741272,1.0,0.0,0.0,3.64500904083252,3.645033121109009,8.865240488376003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.669921875,0.0,1528.4912109375,1895.4371337890625,0.0,4220.97802734375,0.9042491316795348,1.0,0.0,3.0,1.0,0.0
