time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8444938063621521,0.4046974778175354,0.3665449917316437,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.948442816734314,0.5652076601982117,0.5366596579551697,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144434690475464,0.4714732468128204,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.824733555316925,0.374844491481781,0.3578583598136902,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101019024848938,0.2350241988897323,1.0730233192443848,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,295.9292297363281,297.36578369140625,285.0530700683594,1.0,0.6345381736755371,0.3644759654998779,0.3644759654998779,1.0,1.0,-3.3691322803497314,0.908957540988922,2.460174798965454,0.1455403864383697,0.8997170329093933,0.8997170329093933,0.0,182.81594848632807,172.0,47006.4921875,0.0,3231.548583984375,1.0,280.33709716796875,283.41363525390625,292.0401306152344,294.98876953125,293.1499938964844,293.1499938964844,280.3500061035156,35946.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770146012306212,1.0,0.0,0.0,3.6463935375213614,3.646417617797852,8.871976433511009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.14501953125,0.0,1528.7564697265625,1895.4371337890625,0.0,4102.71923828125,0.9044544100761414,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452431559562683,0.4047670364379883,0.3665987551212311,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9493720531463624,0.5652267932891846,0.5366618633270264,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159637451171875,0.4702303111553192,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8254772424697876,0.3749675452709198,0.357951283454895,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108545899391174,0.2351652234792709,1.073519587516785,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,295.9325256347656,297.37127685546875,285.0574951171875,1.0,0.634143054485321,0.3644814193248749,0.3644814193248749,1.0,1.0,-3.3684117794036865,0.9087426662445068,2.45966911315918,0.1454635262489318,0.899952232837677,0.899952232837677,0.0,182.20899963378903,175.0,46996.69921875,0.0,3226.431884765625,1.0,280.3416748046875,283.41876220703125,292.047607421875,295.00262451171875,293.1499938964844,293.1499938964844,280.6499938964844,35933.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762833714485168,1.0,0.0,0.0,3.6468911170959473,3.6469149589538574,8.87439739472029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.689453125,0.0,1529.2119140625,1895.4371337890625,0.0,4096.333984375,0.9045522809028624,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8478893041610718,0.4052270948886871,0.3668390810489654,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.952591598033905,0.5654885172843933,0.5367164611816406,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223065733909607,0.4659584164619446,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281357884407043,0.3756146132946014,0.358390063047409,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135564088821411,0.2358550131320953,1.075874090194702,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,295.9466552734375,297.3947448730469,285.2006225585937,1.0,0.6329573392868042,0.3645038306713104,0.3645038306713104,1.0,1.0,-3.366981744766236,0.9083531498908995,2.4586286544799805,0.1453005820512771,0.9029130935668944,0.9029130935668944,0.0,180.17984008789065,175.0,46021.609375,0.0,3211.546142578125,1.0,280.5986633300781,283.5933837890625,292.0276184082031,294.8690795898437,293.1499938964844,293.1499938964844,280.6499938964844,35807.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674603343009948,1.0,0.0,0.0,3.650835275650024,3.6508593559265137,8.89360364908498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.4482421875,0.0,1532.657958984375,1895.4371337890625,0.0,4018.802001953125,0.905382513999939,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8502084612846375,0.4058027267456054,0.3672932982444763,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.9552898406982422,0.5658991932868958,0.5370189547538757,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.828595757484436,0.4625871777534485,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.830470085144043,0.3764004111289978,0.3590354919433594,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7159439921379089,0.23666912317276,1.0790494680404663,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,295.96051025390625,297.4178161621094,285.24285888671875,1.0,0.6324298977851868,0.3645297884941101,0.3645297884941101,1.0,1.0,-3.36842679977417,0.9088999629020692,2.459526777267456,0.1454501301050186,0.9053769707679749,0.9053769707679749,0.0,178.70449829101562,193.0,45961.37890625,0.0,3206.32421875,1.0,280.6418151855469,283.6424255371094,292.0555725097656,294.93927001953125,293.1499938964844,293.1499938964844,280.3500061035156,35706.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635040760040284,1.0,0.0,0.0,3.6572210788726807,3.65724515914917,8.924743610805308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.7451171875,0.0,1539.0137939453125,1895.4371337890625,0.0,3983.759033203125,0.9067108035087584,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.84576416015625,0.4053309559822082,0.3674685359001159,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494205117225648,0.5651963949203491,0.5369704365730286,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373302817344666,0.47043576836586,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268362879753113,0.3769274055957794,0.3600088357925415,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132963538169861,0.237596184015274,1.085017204284668,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,295.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376085877418518,0.3645817041397095,0.3645817041397095,1.0,1.0,-3.386345148086548,0.91484397649765,2.471501350402832,0.1471644043922424,0.9059850573539734,0.9059850573539734,0.0,183.0740966796875,211.0,47312.01171875,0.0,3272.1474609375,1.0,280.35772705078125,283.4446105957031,292.1493835449219,295.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,35788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759297966957092,1.0,0.0,0.0,3.665687561035156,3.6657116413116455,8.966112545749638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.8369140625,0.0,1549.1051025390625,1895.4371337890625,0.0,4093.24365234375,0.9086377024650574,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.84576416015625,0.4053309559822082,0.3674685359001159,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494205117225648,0.5651963949203491,0.5369704365730286,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373302817344666,0.47043576836586,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268362879753113,0.3769274055957794,0.3600088357925415,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132963538169861,0.237596184015274,1.085017204284668,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,295.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376085877418518,0.3645817041397095,0.3645817041397095,1.0,1.0,-3.386345148086548,0.91484397649765,2.471501350402832,0.1471644043922424,0.9059850573539734,0.9059850573539734,0.0,183.0740966796875,211.0,47312.01171875,0.0,3272.1474609375,1.0,280.35772705078125,283.4446105957031,292.1493835449219,295.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,35788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759297966957092,1.0,0.0,0.0,3.665687561035156,3.6657116413116455,8.966112545749638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.8369140625,0.0,1549.1051025390625,1895.4371337890625,0.0,4093.24365234375,0.9086377024650574,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341758847236633,0.403561383485794,0.3664638996124267,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338538646697998,0.5631164312362671,0.535647451877594,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406060934066772,0.490144819021225,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163068294525146,0.3763344883918762,0.3600399792194366,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.703787624835968,0.2375096380710601,1.0874353647232056,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,295.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463766098022461,0.3646336197853088,0.3646336197853088,1.0,1.0,-3.410191297531128,0.9226818084716796,2.487509489059448,0.1496700942516327,0.9042147994041444,0.9042147994041444,0.0,193.4171905517578,229.0,48677.046875,0.0,3387.087646484375,1.0,280.05810546875,283.2320861816406,292.1675109863281,295.30255126953125,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907462000846864,1.0,0.0,0.0,3.6678857803344727,3.667909860610962,8.976869025900669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.86474609375,0.0,1552.8189697265625,1895.4371337890625,0.0,4221.41064453125,0.9092363715171814,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341758847236633,0.403561383485794,0.3664638996124267,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338538646697998,0.5631164312362671,0.535647451877594,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406060934066772,0.490144819021225,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163068294525146,0.3763344883918762,0.3600399792194366,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.703787624835968,0.2375096380710601,1.0874353647232056,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,295.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463766098022461,0.3646336197853088,0.3646336197853088,1.0,1.0,-3.410191297531128,0.9226818084716796,2.487509489059448,0.1496700942516327,0.9042147994041444,0.9042147994041444,0.0,193.4171905517578,229.0,48677.046875,0.0,3387.087646484375,1.0,280.05810546875,283.2320861816406,292.1675109863281,295.30255126953125,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907462000846864,1.0,0.0,0.0,3.6678857803344727,3.667909860610962,8.976869025900669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.86474609375,0.0,1552.8189697265625,1895.4371337890625,0.0,4221.41064453125,0.9092363715171814,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198105096817017,0.4011176824569702,0.3648922145366668,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.9141054153442384,0.5603063702583313,0.5336633324623108,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397476673126221,0.5160475969314575,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021154999732971,0.3751063048839569,0.3595145344734192,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.690904438495636,0.2366711050271988,1.0868408679962158,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,295.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570606827735901,0.3640109896659851,0.3640109896659851,1.0,1.0,-3.435720682144165,0.9290637969970704,2.5066568851470947,0.1504026651382446,0.9002158045768738,0.9002158045768738,0.0,207.3434600830078,247.0,49986.37109375,0.0,3528.57373046875,1.0,279.75811767578125,283.0220947265625,292.1705322265625,295.3873291015625,293.1499938964844,293.1499938964844,279.45001220703125,36161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662420272827149,3.6624443531036377,8.950135566010431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.48974609375,0.0,1548.2457275390625,1895.4371337890625,0.0,4300.0,0.9081515669822692,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198105096817017,0.4011176824569702,0.3648922145366668,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.9141054153442384,0.5603063702583313,0.5336633324623108,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397476673126221,0.5160475969314575,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021154999732971,0.3751063048839569,0.3595145344734192,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.690904438495636,0.2366711050271988,1.0868408679962158,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,295.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570606827735901,0.3640109896659851,0.3640109896659851,1.0,1.0,-3.435720682144165,0.9290637969970704,2.5066568851470947,0.1504026651382446,0.9002158045768738,0.9002158045768738,0.0,207.3434600830078,247.0,49986.37109375,0.0,3528.57373046875,1.0,279.75811767578125,283.0220947265625,292.1705322265625,295.3873291015625,293.1499938964844,293.1499938964844,279.45001220703125,36161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662420272827149,3.6624443531036377,8.950135566010431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.48974609375,0.0,1548.2457275390625,1895.4371337890625,0.0,4300.0,0.9081515669822692,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060092926025391,0.3985549509525299,0.3632089793682098,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.8974097967147827,0.5574138760566711,0.5315863490104675,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363127112388611,0.5412888526916504,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7885326743125916,0.3736885488033294,0.3587865531444549,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.6787387132644653,0.2354811131954193,1.0845041275024414,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,295.8446044921875,297.2931823730469,284.5940246582031,1.0,0.6672137379646301,0.3634630739688873,0.3634630739688873,1.0,1.0,-3.4578726291656494,0.9344921112060548,2.5233805179595947,0.1509661227464676,0.8946372866630554,0.8946372866630554,0.0,221.43423461914065,247.0,51212.17578125,0.0,3664.8076171875,1.0,279.46270751953125,282.81915283203125,292.2139892578125,295.5081481933594,293.1499938964844,293.1499938964844,279.45001220703125,36380.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650254249572754,3.650278329849243,8.890772846825712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.6669921875,0.0,1536.296142578125,1895.4371337890625,0.0,4300.0,0.905574381351471,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040223121643066,0.3982132375240326,0.3629543781280517,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8952218890190125,0.5570241808891296,0.5312767028808594,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357227444648743,0.5448304414749146,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.7866827249526978,0.3734962344169616,0.3586678504943847,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6770734786987305,0.2353050708770752,1.0840628147125244,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,295.8385009765625,297.2860412597656,284.5918884277344,1.0,0.668622612953186,0.3633883595466614,0.3633883595466614,1.0,1.0,-3.460779905319214,0.935194194316864,2.525585651397705,0.1510269045829773,0.8940305709838867,0.8940305709838867,0.0,223.45252990722656,250.0,51233.91796875,0.0,3683.8095703125,1.0,279.45819091796875,282.8163452148437,292.2117614746094,295.499267578125,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648230791091919,3.648254871368408,8.880919040166191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.75537109375,0.0,1534.1697998046875,1895.4371337890625,0.0,4300.0,0.9051388502120972,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978341579437256,0.3972541093826294,0.3620243966579437,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.8884327411651611,0.5558404326438904,0.530107319355011,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339072465896606,0.5558257699012756,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7810008525848389,0.3730039000511169,0.3582313060760498,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718923449516296,0.2347532510757446,1.0821388959884644,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,295.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725632548332214,0.3630770444869995,0.3630770444869995,1.0,1.0,-3.4686527252197266,0.9367510080337524,2.531901836395264,0.1510066390037536,0.8937198519706726,0.8937198519706726,0.0,229.7545166015625,250.0,50256.4765625,0.0,3740.363037109375,1.0,279.70123291015625,282.9819030761719,292.1422119140625,295.2867736816406,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641449451446533,3.6414735317230233,8.847933941069641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.0703125,0.0,1526.276123046875,1895.4371337890625,0.0,4300.0,0.9036436080932616,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935245633125305,0.3967868387699127,0.3616100251674652,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836278915405273,0.5551608204841614,0.5294622182846069,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330889940261841,0.5640200972557068,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770701050758362,0.3729072213172912,0.3581649661064148,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682568192481995,0.2344826459884643,1.0812327861785889,284.7662048339844,284.95001220703125,299.3058166503906,289.1092834472656,295.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758905649185181,0.3627165257930755,0.3627165257930755,1.0,1.0,-3.476065158843994,0.9380210041999816,2.538043975830078,0.1506622731685638,0.8930014967918396,0.8930014967918396,0.0,234.5935516357422,253.0,50135.6484375,0.0,3787.35009765625,1.0,279.7421569824219,283.0337219238281,292.1211242675781,295.2933959960937,293.1499938964844,293.1499938964844,280.04998779296875,36294.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636539697647095,3.636563539505005,8.824090400594287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.35498046875,0.0,1520.43701171875,1895.4371337890625,0.0,4300.0,0.90248304605484,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879323363304138,0.3966487646102905,0.3615018129348755,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772782683372498,0.5546783208847046,0.5289998054504395,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336889147758484,0.5755941271781921,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721420526504517,0.3734568655490875,0.358709841966629,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636933088302612,0.2345702797174453,1.0818909406661987,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,295.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812635660171509,0.3619954884052276,0.3619954884052276,1.0,1.0,-3.49074649810791,0.9404809474945068,2.550265550613404,0.1499283909797668,0.8946301341056824,0.8946301341056824,0.0,241.736083984375,256.0,49046.14453125,0.0,3866.421875,1.0,280.0416259765625,283.2652282714844,292.0798645019531,295.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918258786201476,1.0,0.0,0.0,3.632371425628662,3.632395267486572,8.803873470242252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.74951171875,0.0,1514.3525390625,1895.4371337890625,0.0,4230.640625,0.9014208912849426,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879323363304138,0.3966487646102905,0.3615018129348755,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772782683372498,0.5546783208847046,0.5289998054504395,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336889147758484,0.5755941271781921,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721420526504517,0.3734568655490875,0.358709841966629,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636933088302612,0.2345702797174453,1.0818909406661987,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,295.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812635660171509,0.3619954884052276,0.3619954884052276,1.0,1.0,-3.49074649810791,0.9404809474945068,2.550265550613404,0.1499283909797668,0.8946301341056824,0.8946301341056824,0.0,241.736083984375,256.0,49046.14453125,0.0,3866.421875,1.0,280.0416259765625,283.2652282714844,292.0798645019531,295.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918258786201476,1.0,0.0,0.0,3.632371425628662,3.632395267486572,8.803873470242252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.74951171875,0.0,1514.3525390625,1895.4371337890625,0.0,4230.640625,0.9014208912849426,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846503853797913,0.3971171379089355,0.3619697690010071,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734152913093567,0.5548880100250244,0.5292309522628784,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362732529640198,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694665789604187,0.3746112585067749,0.3598470091819763,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613173484802246,0.2352686077356338,1.0852293968200684,285.14190673828125,284.95001220703125,299.25,289.10565185546875,295.7833557128906,297.2439880371094,285.143310546875,1.0,0.685660719871521,0.3612744808197021,0.3612744808197021,1.0,1.0,-3.505640983581543,0.942987620830536,2.5626533031463623,0.1492257565259933,0.8987491130828857,0.8987491130828857,0.0,246.86489868164065,259.0,48011.5,0.0,3934.599365234375,1.0,280.34161376953125,283.4933166503906,292.0693359375,295.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818391799926758,1.0,0.0,0.0,3.637094497680664,3.637118339538574,8.826782504911534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.79833984375,0.0,1517.7891845703125,1895.4371337890625,0.0,4144.68994140625,0.9023134112358092,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846503853797913,0.3971171379089355,0.3619697690010071,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734152913093567,0.5548880100250244,0.5292309522628784,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362732529640198,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694665789604187,0.3746112585067749,0.3598470091819763,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613173484802246,0.2352686077356338,1.0852293968200684,285.14190673828125,284.95001220703125,299.25,289.10565185546875,295.7833557128906,297.2439880371094,285.143310546875,1.0,0.685660719871521,0.3612744808197021,0.3612744808197021,1.0,1.0,-3.505640983581543,0.942987620830536,2.5626533031463623,0.1492257565259933,0.8987491130828857,0.8987491130828857,0.0,246.86489868164065,259.0,48011.5,0.0,3934.599365234375,1.0,280.34161376953125,283.4933166503906,292.0693359375,295.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818391799926758,1.0,0.0,0.0,3.637094497680664,3.637118339538574,8.826782504911534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.79833984375,0.0,1517.7891845703125,1895.4371337890625,0.0,4144.68994140625,0.9023134112358092,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823008298873901,0.3977722227573395,0.362675279378891,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705634474754333,0.5553310513496399,0.5297638773918152,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988887310028076,0.8401846885681152,0.5869041681289673,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676968574523926,0.3759486973285675,0.3612346947193146,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598610281944275,0.2361787408590316,1.0898993015289309,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,295.7821044921875,297.2550048828125,285.326171875,1.0,0.6894713044166565,0.3606832921504974,0.3606832921504974,1.0,1.0,-3.519354820251465,0.9454903602600098,2.573864459991455,0.1487964391708374,0.9052841067314148,0.9052841067314148,0.0,251.12033081054688,262.0,47004.53125,0.0,3995.03466796875,1.0,280.6416931152344,283.7157287597656,292.0657653808594,295.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723275899887084,1.0,0.0,0.0,3.651160478591919,3.651184558868408,8.895187875168631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.68359375,0.0,1531.517333984375,1895.4371337890625,0.0,4061.68115234375,0.9052870273590088,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823008298873901,0.3977722227573395,0.362675279378891,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705634474754333,0.5553310513496399,0.5297638773918152,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988887310028076,0.8401846885681152,0.5869041681289673,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676968574523926,0.3759486973285675,0.3612346947193146,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598610281944275,0.2361787408590316,1.0898993015289309,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,295.7821044921875,297.2550048828125,285.326171875,1.0,0.6894713044166565,0.3606832921504974,0.3606832921504974,1.0,1.0,-3.519354820251465,0.9454903602600098,2.573864459991455,0.1487964391708374,0.9052841067314148,0.9052841067314148,0.0,251.12033081054688,262.0,47004.53125,0.0,3995.03466796875,1.0,280.6416931152344,283.7157287597656,292.0657653808594,295.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723275899887084,1.0,0.0,0.0,3.651160478591919,3.651184558868408,8.895187875168631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.68359375,0.0,1531.517333984375,1895.4371337890625,0.0,4061.68115234375,0.9052870273590088,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784498333930969,0.3965789377689361,0.3623254001140594,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.866360068321228,0.5540037155151367,0.5292627215385437,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965057969093324,0.8420023918151855,0.589012622833252,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646834850311279,0.3759594559669494,0.3618561923503876,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572859287261963,0.2361475080251693,1.0921332836151123,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,295.76416015625,297.2460327148437,285.1600036621094,1.0,0.69245845079422,0.3600921034812927,0.3600921034812927,1.0,1.0,-3.524322271347046,0.945209503173828,2.5791127681732178,0.1477359533309936,0.9067729115486144,0.9067729115486144,0.0,256.0389099121094,265.0,48220.8671875,0.0,4037.345458984375,1.0,280.3577575683594,283.50701904296875,292.1390686035156,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861597418785096,1.0,0.0,0.0,3.663468360900879,3.663492441177368,8.955260000220733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.8173828125,0.0,1545.8609619140625,1895.4371337890625,0.0,4182.03271484375,0.9080694317817688,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784498333930969,0.3965789377689361,0.3623254001140594,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.866360068321228,0.5540037155151367,0.5292627215385437,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965057969093324,0.8420023918151855,0.589012622833252,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646834850311279,0.3759594559669494,0.3618561923503876,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572859287261963,0.2361475080251693,1.0921332836151123,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,295.76416015625,297.2460327148437,285.1600036621094,1.0,0.69245845079422,0.3600921034812927,0.3600921034812927,1.0,1.0,-3.524322271347046,0.945209503173828,2.5791127681732178,0.1477359533309936,0.9067729115486144,0.9067729115486144,0.0,256.0389099121094,265.0,48220.8671875,0.0,4037.345458984375,1.0,280.3577575683594,283.50701904296875,292.1390686035156,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861597418785096,1.0,0.0,0.0,3.663468360900879,3.663492441177368,8.955260000220733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.8173828125,0.0,1545.8609619140625,1895.4371337890625,0.0,4182.03271484375,0.9080694317817688,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7757088541984558,0.3953498303890228,0.3615381121635437,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8635010123252869,0.5526678562164307,0.528349757194519,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9946423172950744,0.8421565890312195,0.5894027352333069,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7624539732933044,0.3754158914089203,0.3616414666175842,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552940011024475,0.2356863915920257,1.0913140773773191,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,295.7497253417969,297.235107421875,285.0140075683594,1.0,0.6934477686882019,0.3597965240478515,0.3597965240478515,1.0,1.0,-3.521510124206543,0.94339120388031,2.5781190395355225,0.1466691642999649,0.905874490737915,0.905874490737915,0.0,258.8160705566406,265.0,49229.40625,0.0,4046.8193359375,1.0,280.1007995605469,283.3277893066406,292.1638488769531,295.3865661621094,293.1499938964844,293.1499938964844,280.04998779296875,35787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995872676372528,1.0,0.0,0.0,3.66723370552063,3.667257785797119,8.973677267931635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.45361328125,0.0,1550.831298828125,1895.4371337890625,0.0,4265.09423828125,0.9089441895484924,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7725685834884644,0.3938490748405456,0.3603895306587219,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8602770566940308,0.5510181188583374,0.5270295143127441,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.992423951625824,0.8419910669326782,0.5894320011138916,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7598615884780884,0.374596357345581,0.3610934317111969,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.652927815914154,0.2349773347377777,1.0891932249069214,284.9688415527344,284.95001220703125,299.1337585449219,289.0758972167969,295.73309326171875,297.2216491699219,284.96710205078125,1.0,0.6940801739692688,0.3595518171787262,0.3595518171787262,1.0,1.0,-3.515371322631836,0.9406692385673524,2.574702024459839,0.1454183459281921,0.9054396748542786,0.9054396748542786,0.0,261.7036437988281,268.0,49290.1484375,0.0,4048.383056640625,1.0,280.0579833984375,283.2727355957031,292.1340026855469,295.318603515625,293.1499938964844,293.1499938964844,279.75,35873.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668811798095703,3.668835878372192,8.981402288554818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.310546875,0.0,1553.2474365234375,1895.4371337890625,0.0,4300.0,0.9093833565711976,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663023471832275,0.3903901278972626,0.3576721251010895,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538875579833984,0.5471572875976562,0.5238346457481384,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878848791122437,0.8410619497299194,0.5891140103340149,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.754623532295227,0.3724471032619476,0.3594779372215271,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479986906051636,0.2330680936574936,1.0825475454330444,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,295.6966247558594,297.1921691894531,284.767822265625,1.0,0.69452965259552,0.3590624034404754,0.3590624034404754,1.0,1.0,-3.497948408126831,0.933623194694519,2.5643253326416016,0.1423993110656738,0.9013981223106384,0.9013981223106384,0.0,267.0634460449219,271.0,50209.171875,0.0,4035.805419921875,1.0,279.75811767578125,283.03594970703125,292.1467590332031,295.384033203125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665268421173096,3.665292501449585,8.964062203631329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.38525390625,0.0,1551.0802001953125,1895.4371337890625,0.0,4300.0,0.9087497591972352,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663023471832275,0.3903901278972626,0.3576721251010895,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538875579833984,0.5471572875976562,0.5238346457481384,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878848791122437,0.8410619497299194,0.5891140103340149,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.754623532295227,0.3724471032619476,0.3594779372215271,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479986906051636,0.2330680936574936,1.0825475454330444,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,295.6966247558594,297.1921691894531,284.767822265625,1.0,0.69452965259552,0.3590624034404754,0.3590624034404754,1.0,1.0,-3.497948408126831,0.933623194694519,2.5643253326416016,0.1423993110656738,0.9013981223106384,0.9013981223106384,0.0,267.0634460449219,271.0,50209.171875,0.0,4035.805419921875,1.0,279.75811767578125,283.03594970703125,292.1467590332031,295.384033203125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665268421173096,3.665292501449585,8.964062203631329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.38525390625,0.0,1551.0802001953125,1895.4371337890625,0.0,4300.0,0.9087497591972352,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601708769798279,0.3865088820457458,0.354515790939331,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476871252059937,0.5427694916725159,0.5200716257095337,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832648634910583,0.8395231366157532,0.5883303880691528,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494568824768066,0.3698210120201111,0.3573437631130218,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429886221885681,0.2306862771511078,1.073474645614624,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,295.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940920352935791,0.3585729598999023,0.3585729598999023,1.0,1.0,-3.475208282470703,0.9249016642570496,2.550306558609009,0.1388410627841949,0.8946582674980164,0.8946582674980164,0.0,271.8800354003906,259.0,51022.31640625,0.0,4006.5302734375,1.0,279.45819091796875,282.8016357421875,292.1671142578125,295.45684814453125,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651350736618042,3.6513748168945312,8.896115559764439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.80712890625,0.0,1537.6246337890625,1895.4371337890625,0.0,4300.0,0.9058268070220948,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601708769798279,0.3865088820457458,0.354515790939331,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476871252059937,0.5427694916725159,0.5200716257095337,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832648634910583,0.8395231366157532,0.5883303880691528,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494568824768066,0.3698210120201111,0.3573437631130218,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429886221885681,0.2306862771511078,1.073474645614624,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,295.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940920352935791,0.3585729598999023,0.3585729598999023,1.0,1.0,-3.475208282470703,0.9249016642570496,2.550306558609009,0.1388410627841949,0.8946582674980164,0.8946582674980164,0.0,271.8800354003906,259.0,51022.31640625,0.0,4006.5302734375,1.0,279.45819091796875,282.8016357421875,292.1671142578125,295.45684814453125,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651350736618042,3.6513748168945312,8.896115559764439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.80712890625,0.0,1537.6246337890625,1895.4371337890625,0.0,4300.0,0.9058268070220948,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601427435874939,0.3842139542102813,0.3518718183040619,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479303121566772,0.539823591709137,0.5167132616043091,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853053092956544,0.8403488397598267,0.5882769227027893,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498835325241089,0.3682015836238861,0.3553500473499298,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426588892936707,0.2289282232522964,1.0638982057571411,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,295.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893046498298645,0.358578622341156,0.358578622341156,1.0,1.0,-3.453996419906616,0.9181538224220276,2.5358426570892334,0.1367033720016479,0.892681360244751,0.892681360244751,0.0,268.0795288085937,247.0,49534.8046875,0.0,3930.542236328125,1.0,279.7421264648437,282.9941101074219,292.04132080078125,295.1924743652344,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63803768157959,3.6380615234375,8.831361242300773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.9951171875,0.0,1522.441650390625,1895.4371337890625,0.0,4300.0,0.9028437733650208,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601427435874939,0.3842139542102813,0.3518718183040619,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479303121566772,0.539823591709137,0.5167132616043091,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853053092956544,0.8403488397598267,0.5882769227027893,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498835325241089,0.3682015836238861,0.3553500473499298,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426588892936707,0.2289282232522964,1.0638982057571411,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,295.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893046498298645,0.358578622341156,0.358578622341156,1.0,1.0,-3.453996419906616,0.9181538224220276,2.5358426570892334,0.1367033720016479,0.892681360244751,0.892681360244751,0.0,268.0795288085937,247.0,49534.8046875,0.0,3930.542236328125,1.0,279.7421264648437,282.9941101074219,292.04132080078125,295.1924743652344,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63803768157959,3.6380615234375,8.831361242300773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.9951171875,0.0,1522.441650390625,1895.4371337890625,0.0,4300.0,0.9028437733650208,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.764721155166626,0.3833271265029907,0.3505353927612304,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8529070615768433,0.5383619666099548,0.5147507786750793,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9917571544647216,0.8428306579589844,0.5895211696624756,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7545411586761475,0.3677538335323334,0.3543772399425506,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6460626125335693,0.2281250953674316,1.0578542947769165,284.87713623046875,284.95001220703125,298.902587890625,288.97833251953125,295.6201171875,297.1561584472656,284.8780212402344,1.0,0.6835664510726929,0.3585840761661529,0.3585840761661529,1.0,1.0,-3.443075895309448,0.9147117137908936,2.5283641815185547,0.1356002986431121,0.8931618928909302,0.8931618928909302,0.0,259.39910888671875,247.0,48172.61328125,0.0,3852.216796875,1.0,280.0401916503906,283.2080383300781,291.9542541503906,295.0007629394531,293.1499938964844,293.1499938964844,280.04998779296875,36184.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940656423568726,1.0,0.0,0.0,3.6309683322906494,3.63099217414856,8.797073292043933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.72021484375,0.0,1513.46923828125,1895.4371337890625,0.0,4249.7373046875,0.9011658430099488,1.0,0.0,3.0,1.0,0.0
