time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7649731636047363,0.3832938075065613,0.3504950702190399,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8531786799430847,0.5383076667785645,0.5146870017051697,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.992071568965912,0.8429321646690369,0.5895872712135315,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7547943592071533,0.3677431941032409,0.3543519377708435,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6462581157684326,0.228100836277008,1.0576634407043457,284.87811279296875,284.95001220703125,298.89990234375,288.97705078125,295.6195678710937,297.15643310546875,284.8788452148437,1.0,0.6833177208900452,0.3585842847824096,0.3585842847824096,1.0,1.0,-3.44277024269104,0.9146153926849364,2.5281548500061035,0.1355727910995483,0.8931364417076111,0.8931364417076111,0.0,258.9828491210937,235.0,48162.1328125,0.0,3849.012451171875,1.0,280.04150390625,283.2093200683594,291.9541320800781,295.0019836425781,293.1499938964844,293.1499938964844,280.3500061035156,36181.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939899444580078,1.0,0.0,0.0,3.630747079849243,3.630770921707153,8.796001793598407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.13916015625,0.0,1513.20361328125,1895.4371337890625,0.0,4249.0927734375,0.9011131525039672,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7683332562446594,0.3830650448799133,0.3499978184700012,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8568118214607239,0.5378178954124451,0.5139130353927612,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.996077835559845,0.8444888591766357,0.5904015302658081,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581833004951477,0.3677560985088348,0.3540669083595276,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6489116549491882,0.2279093861579895,1.0554639101028442,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,295.6143493652344,297.16180419921875,285.0143127441406,1.0,0.680157482624054,0.3585871160030365,0.3585871160030365,1.0,1.0,-3.439229249954224,0.9135017395019532,2.5257275104522705,0.1352257281541824,0.8947893381118774,0.8947893381118774,0.0,253.6080474853516,235.0,47072.41015625,0.0,3808.68798828125,1.0,280.29815673828125,283.3799133300781,291.9042663574219,294.8294372558594,293.1499938964844,293.1499938964844,280.3500061035156,36064.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98660808801651,1.0,0.0,0.0,3.629827499389648,3.629851341247559,8.791545837993908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.70947265625,0.0,1511.32470703125,1895.4371337890625,0.0,4185.8935546875,0.9008622765541076,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7721111178398132,0.3829584717750549,0.3496962487697601,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.860867440700531,0.5374701023101807,0.5133569240570068,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8462254405021667,0.5900940895080566,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7619734406471252,0.3678992092609405,0.353962242603302,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6519460082054138,0.2278403043746948,1.0539801120758057,285.04791259765625,284.95001220703125,298.8300170898437,288.94366455078125,295.60992431640625,297.16876220703125,285.0484924316406,1.0,0.6769211888313293,0.3585618436336517,0.3585618436336517,1.0,1.0,-3.435931444168091,0.9123772382736206,2.52355432510376,0.1349677890539169,0.895882248878479,0.895882248878479,0.0,248.0921173095703,223.0,46878.953125,0.0,3768.194580078125,1.0,280.3417053222656,283.4250793457031,291.9044494628906,294.8629150390625,293.1499938964844,293.1499938964844,280.6499938964844,35972.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832820892333984,1.0,0.0,0.0,3.6311988830566406,3.631222724914551,8.798190833658737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.16357421875,0.0,1512.149658203125,1895.4371337890625,0.0,4157.18701171875,0.9010725021362304,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785919308662415,0.3828325867652893,0.3492272794246673,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678233027458191,0.5369014143943787,0.5124384164810181,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521100878715515,0.5757961273193359,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.768600583076477,0.3683106899261474,0.3539633750915527,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572980284690857,0.2278495132923126,1.052145004272461,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,295.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693224310874939,0.3585112392902374,0.3585112392902374,1.0,1.0,-3.414792060852051,0.9054818749427797,2.509310007095337,0.1334120333194732,0.9006554484367371,0.9006554484367371,0.0,238.498764038086,211.0,45518.640625,0.0,3660.790771484375,1.0,280.6416320800781,283.6285705566406,291.8651733398437,294.7392883300781,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972282648086548,1.0,0.0,0.0,3.63991379737854,3.639937877655029,8.84047324234416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.802734375,0.0,1520.1363525390625,1895.4371337890625,0.0,4061.286865234375,0.9028676748275756,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785919308662415,0.3828325867652893,0.3492272794246673,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678233027458191,0.5369014143943787,0.5124384164810181,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521100878715515,0.5757961273193359,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.768600583076477,0.3683106899261474,0.3539633750915527,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572980284690857,0.2278495132923126,1.052145004272461,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,295.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693224310874939,0.3585112392902374,0.3585112392902374,1.0,1.0,-3.414792060852051,0.9054818749427797,2.509310007095337,0.1334120333194732,0.9006554484367371,0.9006554484367371,0.0,238.498764038086,211.0,45518.640625,0.0,3660.790771484375,1.0,280.6416320800781,283.6285705566406,291.8651733398437,294.7392883300781,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972282648086548,1.0,0.0,0.0,3.63991379737854,3.639937877655029,8.84047324234416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.802734375,0.0,1520.1363525390625,1895.4371337890625,0.0,4061.286865234375,0.9028676748275756,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847825884819031,0.381051629781723,0.3478147089481354,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747591972351074,0.5347506403923035,0.5106036067008972,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578700423240662,0.5603151917457581,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752277255058289,0.3675850331783294,0.3533314764499664,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627284288406372,0.227178543806076,1.0487464666366575,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,295.5971069335937,297.2073669433594,285.015625,1.0,0.6607479453086853,0.3584606647491455,0.3584606647491455,1.0,1.0,-3.3875081539154053,0.8966736793518066,2.490834474563598,0.1303402185440063,0.9000733494758606,0.9000733494758606,0.0,228.6378326416016,199.0,46373.0859375,0.0,3538.368896484375,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9031677246094,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984272301197052,1.0,0.0,0.0,3.6454691886901855,3.645493268966675,8.867478982210741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.49951171875,0.0,1527.1827392578125,1895.4371337890625,0.0,4165.748046875,0.9041640758514404,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847825884819031,0.381051629781723,0.3478147089481354,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747591972351074,0.5347506403923035,0.5106036067008972,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578700423240662,0.5603151917457581,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752277255058289,0.3675850331783294,0.3533314764499664,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627284288406372,0.227178543806076,1.0487464666366575,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,295.5971069335937,297.2073669433594,285.015625,1.0,0.6607479453086853,0.3584606647491455,0.3584606647491455,1.0,1.0,-3.3875081539154053,0.8966736793518066,2.490834474563598,0.1303402185440063,0.9000733494758606,0.9000733494758606,0.0,228.6378326416016,199.0,46373.0859375,0.0,3538.368896484375,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9031677246094,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984272301197052,1.0,0.0,0.0,3.6454691886901855,3.645493268966675,8.867478982210741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.49951171875,0.0,1527.1827392578125,1895.4371337890625,0.0,4165.748046875,0.9041640758514404,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897781133651733,0.377915620803833,0.3449525833129883,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807241320610046,0.5311074256896973,0.5071664452552795,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.862442672252655,0.5455095171928406,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808837890625,0.3656274378299713,0.3514279127120971,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.667215883731842,0.2255911380052566,1.0410877466201782,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,295.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510019898414612,0.3585884571075439,0.3585884571075439,1.0,1.0,-3.350635766983032,0.8852994441986084,2.465336322784424,0.1272881627082824,0.8964158296585083,0.8964158296585083,0.0,218.98709106445312,187.0,47110.359375,0.0,3396.91455078125,1.0,280.05828857421875,283.1540832519531,291.87615966796875,294.9380798339844,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971535801887512,1.0,0.0,0.0,3.6425623893737793,3.642586469650269,8.853343729242624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.61767578125,0.0,1525.6458740234375,1895.4371337890625,0.0,4275.953125,0.9036608934402466,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897781133651733,0.377915620803833,0.3449525833129883,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807241320610046,0.5311074256896973,0.5071664452552795,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.862442672252655,0.5455095171928406,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808837890625,0.3656274378299713,0.3514279127120971,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.667215883731842,0.2255911380052566,1.0410877466201782,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,295.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510019898414612,0.3585884571075439,0.3585884571075439,1.0,1.0,-3.350635766983032,0.8852994441986084,2.465336322784424,0.1272881627082824,0.8964158296585083,0.8964158296585083,0.0,218.98709106445312,187.0,47110.359375,0.0,3396.91455078125,1.0,280.05828857421875,283.1540832519531,291.87615966796875,294.9380798339844,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971535801887512,1.0,0.0,0.0,3.6425623893737793,3.642586469650269,8.853343729242624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.61767578125,0.0,1525.6458740234375,1895.4371337890625,0.0,4275.953125,0.9036608934402466,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962856292724609,0.3759652376174927,0.342475414276123,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881968855857849,0.5284512042999268,0.5039384961128235,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694597482681274,0.5287970900535583,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877742648124695,0.3642607927322387,0.3495241105556488,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726585030555725,0.2243053019046783,1.0328549146652222,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,295.5644836425781,297.22314453125,284.9340515136719,1.0,0.640460193157196,0.3587162792682647,0.3587162792682647,1.0,1.0,-3.311481714248657,0.873195230960846,2.438286542892456,0.1238410845398902,0.897316038608551,0.897316038608551,0.0,208.4702911376953,190.0,45583.05078125,0.0,3248.26513671875,1.0,280.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985245406627655,1.0,0.0,0.0,3.641099452972412,3.641123294830322,8.846233185977326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.7939453125,0.0,1523.4637451171875,1895.4371337890625,0.0,4174.1494140625,0.9033072590827942,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962856292724609,0.3759652376174927,0.342475414276123,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881968855857849,0.5284512042999268,0.5039384961128235,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694597482681274,0.5287970900535583,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877742648124695,0.3642607927322387,0.3495241105556488,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726585030555725,0.2243053019046783,1.0328549146652222,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,295.5644836425781,297.22314453125,284.9340515136719,1.0,0.640460193157196,0.3587162792682647,0.3587162792682647,1.0,1.0,-3.311481714248657,0.873195230960846,2.438286542892456,0.1238410845398902,0.897316038608551,0.897316038608551,0.0,208.4702911376953,190.0,45583.05078125,0.0,3248.26513671875,1.0,280.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985245406627655,1.0,0.0,0.0,3.641099452972412,3.641123294830322,8.846233185977326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.7939453125,0.0,1523.4637451171875,1895.4371337890625,0.0,4174.1494140625,0.9033072590827942,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7988074421882629,0.3754658102989197,0.3417593538761139,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.890994131565094,0.5276128649711609,0.5028628706932068,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738914728164673,0.5228509902954102,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.790415346622467,0.3639540076255798,0.3489830195903778,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6747351884841919,0.2239494323730468,1.030205011367798,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,295.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371436715126038,0.358780175447464,0.358780175447464,1.0,1.0,-3.298321008682251,0.869191586971283,2.4291293621063232,0.1225518658757209,0.8992140293121338,0.8992140293121338,0.0,204.82205200195312,190.0,44442.2421875,0.0,3198.390380859375,1.0,280.5985717773437,283.4976501464844,291.6838684082031,294.4540710449219,293.1499938964844,293.1499938964844,280.6499938964844,35934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754151105880736,1.0,0.0,0.0,3.6424248218536377,3.642448902130127,8.852674682202633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.92822265625,0.0,1524.2657470703125,1895.4371337890625,0.0,4088.7431640625,0.9035799503326416,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008321523666382,0.3751617968082428,0.3413664400577545,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8931695222854614,0.5270042419433594,0.5021451711654663,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783574104309082,0.518408477306366,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7925373911857605,0.3638425171375274,0.3487315773963928,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6764154434204102,0.2237583547830581,1.0286613702774048,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,295.5668029785156,297.2566833496094,285.0935974121094,1.0,0.6347000002861023,0.3590428531169891,0.3590428531169891,1.0,1.0,-3.2894771099090576,0.8671084046363831,2.42236852645874,0.1223500072956085,0.9005720615386963,0.9005720615386963,0.0,202.1674194335937,193.0,44223.85546875,0.0,3163.929443359375,1.0,280.64166259765625,283.5387878417969,291.6800231933594,294.4768371582031,293.1499938964844,293.1499938964844,280.3500061035156,35860.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701074361801147,1.0,0.0,0.0,3.645751953125,3.64577579498291,8.868854024512984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.92041015625,0.0,1527.4063720703125,1895.4371337890625,0.0,4042.155029296875,0.904243528842926,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016137480735779,0.3730559051036834,0.3398522436618805,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941370844841003,0.5244019031524658,0.5000707507133484,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842586874961853,0.5146417617797852,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938343286514282,0.3626428544521332,0.3478507101535797,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772759556770325,0.2227581739425659,1.0248600244522097,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,295.549072265625,297.26336669921875,284.9099426269531,1.0,0.63161700963974,0.3595682084560394,0.3595682084560394,1.0,1.0,-3.2750020027160645,0.8640240430831909,2.410978078842163,0.1225063800811767,0.8986077308654785,0.8986077308654785,0.0,199.6380310058593,196.0,45131.98046875,0.0,3118.026611328125,1.0,280.3578491210937,283.3196716308594,291.7241516113281,294.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803568124771118,1.0,0.0,0.0,3.646445035934448,3.6464691162109375,8.872227112988185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.060546875,0.0,1529.2432861328125,1895.4371337890625,0.0,4131.82421875,0.9044715762138368,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016137480735779,0.3730559051036834,0.3398522436618805,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941370844841003,0.5244019031524658,0.5000707507133484,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842586874961853,0.5146417617797852,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938343286514282,0.3626428544521332,0.3478507101535797,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772759556770325,0.2227581739425659,1.0248600244522097,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,295.549072265625,297.26336669921875,284.9099426269531,1.0,0.63161700963974,0.3595682084560394,0.3595682084560394,1.0,1.0,-3.2750020027160645,0.8640240430831909,2.410978078842163,0.1225063800811767,0.8986077308654785,0.8986077308654785,0.0,199.6380310058593,196.0,45131.98046875,0.0,3118.026611328125,1.0,280.3578491210937,283.3196716308594,291.7241516113281,294.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803568124771118,1.0,0.0,0.0,3.646445035934448,3.6464691162109375,8.872227112988185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.060546875,0.0,1529.2432861328125,1895.4371337890625,0.0,4131.82421875,0.9044715762138368,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000576496124268,0.3714643716812134,0.3381442427635193,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925021290779114,0.5221967101097107,0.4977264702320099,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894956707954407,0.514966607093811,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927806377410889,0.3616500496864319,0.3467260599136352,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759804487228394,0.2217740267515182,1.019976258277893,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,295.5303649902344,297.2690124511719,285.060546875,1.0,0.6300370693206787,0.3600935935974121,0.3600935935974121,1.0,1.0,-3.2632863521575928,0.8618155121803284,2.401470899581909,0.122827336192131,0.9013094902038574,0.9013094902038574,0.0,199.2957000732422,199.0,43877.60546875,0.0,3090.640625,1.0,280.64215087890625,283.5130920410156,291.6127319335937,294.400634765625,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703620672225952,1.0,0.0,0.0,3.650205612182617,3.6502296924591056,8.890536378203251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.57666015625,0.0,1532.504150390625,1895.4371337890625,0.0,4044.397216796875,0.9052509069442748,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000576496124268,0.3714643716812134,0.3381442427635193,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925021290779114,0.5221967101097107,0.4977264702320099,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894956707954407,0.514966607093811,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927806377410889,0.3616500496864319,0.3467260599136352,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759804487228394,0.2217740267515182,1.019976258277893,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,295.5303649902344,297.2690124511719,285.060546875,1.0,0.6300370693206787,0.3600935935974121,0.3600935935974121,1.0,1.0,-3.2632863521575928,0.8618155121803284,2.401470899581909,0.122827336192131,0.9013094902038574,0.9013094902038574,0.0,199.2957000732422,199.0,43877.60546875,0.0,3090.640625,1.0,280.64215087890625,283.5130920410156,291.6127319335937,294.400634765625,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703620672225952,1.0,0.0,0.0,3.650205612182617,3.6502296924591056,8.890536378203251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.57666015625,0.0,1532.504150390625,1895.4371337890625,0.0,4044.397216796875,0.9052509069442748,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971140146255493,0.3689697384834289,0.3363412022590637,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.889370858669281,0.5191695690155029,0.4953205585479736,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926236629486084,0.5177544951438904,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904210686683655,0.3600867092609405,0.3455885946750641,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735129952430725,0.2203757315874099,1.014936089515686,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,295.498046875,297.2570495605469,284.8764953613281,1.0,0.6294760704040527,0.3602546453475952,0.3602546453475952,1.0,1.0,-3.254153251647949,0.8593854308128357,2.3947677612304688,0.122509554028511,0.8988962173461914,0.8988962173461914,0.0,200.3213806152344,202.0,44787.9140625,0.0,3076.582275390625,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813522696495056,1.0,0.0,0.0,3.649660348892212,3.649684429168701,8.887880085239885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.67919921875,0.0,1533.0687255859375,1895.4371337890625,0.0,4140.466796875,0.9052126407623292,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971140146255493,0.3689697384834289,0.3363412022590637,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.889370858669281,0.5191695690155029,0.4953205585479736,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926236629486084,0.5177544951438904,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904210686683655,0.3600867092609405,0.3455885946750641,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735129952430725,0.2203757315874099,1.014936089515686,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,295.498046875,297.2570495605469,284.8764953613281,1.0,0.6294760704040527,0.3602546453475952,0.3602546453475952,1.0,1.0,-3.254153251647949,0.8593854308128357,2.3947677612304688,0.122509554028511,0.8988962173461914,0.8988962173461914,0.0,200.3213806152344,202.0,44787.9140625,0.0,3076.582275390625,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813522696495056,1.0,0.0,0.0,3.649660348892212,3.649684429168701,8.887880085239885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.67919921875,0.0,1533.0687255859375,1895.4371337890625,0.0,4140.466796875,0.9052126407623292,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932894229888916,0.3671086430549621,0.3344514071941376,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852491974830627,0.5166669487953186,0.4927566647529602,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957995176315308,0.522110104560852,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.78713458776474,0.3588422536849975,0.3442871868610382,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.670120120048523,0.21906079351902,1.008882761001587,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,295.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293841600418091,0.3604156970977783,0.3604156970977783,1.0,1.0,-3.245185613632202,0.8569764494895935,2.388209104537964,0.1220626533031463,0.9011586904525756,0.9011586904525756,0.0,202.15789794921875,205.0,43529.6015625,0.0,3067.44140625,1.0,280.64215087890625,283.4889831542969,291.514892578125,294.2820129394531,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710482954978944,1.0,0.0,0.0,3.6518919467926025,3.651916027069092,8.898752525965392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.673828125,0.0,1534.688720703125,1895.4371337890625,0.0,4050.4365234375,0.9056559205055236,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932894229888916,0.3671086430549621,0.3344514071941376,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852491974830627,0.5166669487953186,0.4927566647529602,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957995176315308,0.522110104560852,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.78713458776474,0.3588422536849975,0.3442871868610382,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.670120120048523,0.21906079351902,1.008882761001587,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,295.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293841600418091,0.3604156970977783,0.3604156970977783,1.0,1.0,-3.245185613632202,0.8569764494895935,2.388209104537964,0.1220626533031463,0.9011586904525756,0.9011586904525756,0.0,202.15789794921875,205.0,43529.6015625,0.0,3067.44140625,1.0,280.64215087890625,283.4889831542969,291.514892578125,294.2820129394531,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710482954978944,1.0,0.0,0.0,3.6518919467926025,3.651916027069092,8.898752525965392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.673828125,0.0,1534.688720703125,1895.4371337890625,0.0,4050.4365234375,0.9056559205055236,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915260791778564,0.3659607172012329,0.3336957097053528,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833143711090088,0.5152419209480286,0.4916819930076599,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969218134880066,0.5243186950683594,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856181859970093,0.3581214845180511,0.3438027501106262,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6685381531715393,0.2183433324098587,1.0063354969024658,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,295.4534606933594,297.2445983886719,284.8893127441406,1.0,0.6295354962348938,0.3604962229728699,0.3604962229728699,1.0,1.0,-3.241997003555298,0.8561841249465942,2.385812997817993,0.1220259591937065,0.8995569348335266,0.8995569348335266,0.0,203.1578521728516,205.0,44406.65625,0.0,3066.114501953125,1.0,280.3986511230469,283.3228759765625,291.55645751953125,294.46075439453125,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776796102523804,1.0,0.0,0.0,3.651944160461426,3.651968002319336,8.8990066160477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.4404296875,0.0,1535.33984375,1895.4371337890625,0.0,4108.52099609375,0.90567147731781,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7889844179153442,0.3644038140773773,0.3324972987174988,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8806504011154175,0.5134050250053406,0.4901685416698456,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.8972954154014587,0.5273560881614685,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7834455966949463,0.3570854961872101,0.34300696849823,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663763523101807,0.2173939496278762,1.0028125047683716,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,295.4320678710937,297.2315673828125,284.8424072265625,1.0,0.629673182964325,0.3605724275112152,0.3605724275112152,1.0,1.0,-3.237198829650879,0.8548607230186462,2.382338047027588,0.1218358501791954,0.8982862830162048,0.8982862830162048,0.0,204.5236358642578,208.0,44421.89453125,0.0,3063.351806640625,1.0,280.3576965332031,283.27032470703125,291.5350341796875,294.40972900390625,293.1499938964844,293.1499938964844,280.6499938964844,36084.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981763482093811,1.0,0.0,0.0,3.649620294570923,3.649644374847412,8.887685680747381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.86572265625,0.0,1533.374755859375,1895.4371337890625,0.0,4144.03369140625,0.9052356481552124,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843654751777649,0.3623552322387695,0.3304651379585266,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756991028785706,0.5106902718544006,0.4874328672885895,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991401791572571,0.5331933498382568,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793937921524048,0.3556726574897766,0.341574490070343,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622413396835327,0.2158528417348861,0.9958574771881104,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,295.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300397515296936,0.3607248663902282,0.3607248663902282,1.0,1.0,-3.2283942699432373,0.8524715900421143,2.375922679901123,0.1213980615139007,0.900094211101532,0.900094211101532,0.0,207.1848907470703,211.0,43149.15625,0.0,3059.155029296875,1.0,280.64215087890625,283.46551513671875,291.4150390625,294.158203125,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710733890533448,1.0,0.0,0.0,3.650023460388184,3.650047540664673,8.889648484000645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.7548828125,0.0,1532.97607421875,1895.4371337890625,0.0,4050.657470703125,0.9052717685699464,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843654751777649,0.3623552322387695,0.3304651379585266,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756991028785706,0.5106902718544006,0.4874328672885895,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991401791572571,0.5331933498382568,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793937921524048,0.3556726574897766,0.341574490070343,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622413396835327,0.2158528417348861,0.9958574771881104,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,295.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300397515296936,0.3607248663902282,0.3607248663902282,1.0,1.0,-3.2283942699432373,0.8524715900421143,2.375922679901123,0.1213980615139007,0.900094211101532,0.900094211101532,0.0,207.1848907470703,211.0,43149.15625,0.0,3059.155029296875,1.0,280.64215087890625,283.46551513671875,291.4150390625,294.158203125,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710733890533448,1.0,0.0,0.0,3.650023460388184,3.650047540664673,8.889648484000645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.7548828125,0.0,1532.97607421875,1895.4371337890625,0.0,4050.657470703125,0.9052717685699464,1.0,0.0,3.0,1.0,0.0
12245940,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.781180202960968,0.3612150847911834,0.3293843567371368,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721020817756653,0.5089351534843445,0.4857027530670166,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.902249276638031,0.5378164052963257,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765992879867554,0.3550343215465545,0.340916097164154,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592463850975037,0.2148606777191162,0.9913156032562256,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,295.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307865381240845,0.3608773350715637,0.3608773350715637,1.0,1.0,-3.224315643310547,0.8516010046005249,2.3727145195007324,0.1214426010847091,0.9043312668800354,0.9043312668800354,0.0,209.44009399414065,214.0,41920.484375,0.0,3062.839111328125,1.0,280.9417724609375,283.6789245605469,291.3486328125,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35784.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957202672958374,1.0,0.0,0.0,3.657500743865967,3.657524824142456,8.926107852857967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.4970703125,0.0,1539.9144287109375,1895.4371337890625,0.0,3927.611572265625,0.9068220853805542,1.0,0.0,3.0,1.0,0.0
12246000,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.781180202960968,0.3612150847911834,0.3293843567371368,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721020817756653,0.5089351534843445,0.4857027530670166,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.902249276638031,0.5378164052963257,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765992879867554,0.3550343215465545,0.340916097164154,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592463850975037,0.2148606777191162,0.9913156032562256,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,295.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307865381240845,0.3608773350715637,0.3608773350715637,1.0,1.0,-3.224315643310547,0.8516010046005249,2.3727145195007324,0.1214426010847091,0.9043312668800354,0.9043312668800354,0.0,209.44009399414065,214.0,41920.484375,0.0,3062.839111328125,1.0,280.9417724609375,283.6789245605469,291.3486328125,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35784.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957202672958374,1.0,0.0,0.0,3.657500743865967,3.657524824142456,8.926107852857967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.4970703125,0.0,1539.9144287109375,1895.4371337890625,0.0,3927.611572265625,0.9068220853805542,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770334482192993,0.3587456047534942,0.3277280330657959,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676674365997314,0.5059549808502197,0.4834741950035095,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.903156280517578,0.5435426235198975,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730892896652222,0.3535460233688354,0.3399679362773895,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557229161262512,0.2133570909500122,0.9862043857574464,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,295.34332275390625,297.2060852050781,284.9776306152344,1.0,0.631686806678772,0.3610392808914184,0.3610392808914184,1.0,1.0,-3.2192513942718506,0.8504304885864258,2.368820905685425,0.1215610578656196,0.9032729268074036,0.9032729268074036,0.0,212.2705841064453,217.0,42868.0078125,0.0,3067.550048828125,1.0,280.6577453613281,283.4596252441406,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969264268875122,1.0,0.0,0.0,3.661542415618897,3.6615664958953857,8.945846161623194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.3466796875,0.0,1545.3973388671875,1895.4371337890625,0.0,4034.724853515625,0.9077882170677184,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770334482192993,0.3587456047534942,0.3277280330657959,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676674365997314,0.5059549808502197,0.4834741950035095,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.903156280517578,0.5435426235198975,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730892896652222,0.3535460233688354,0.3399679362773895,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557229161262512,0.2133570909500122,0.9862043857574464,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,295.34332275390625,297.2060852050781,284.9776306152344,1.0,0.631686806678772,0.3610392808914184,0.3610392808914184,1.0,1.0,-3.2192513942718506,0.8504304885864258,2.368820905685425,0.1215610578656196,0.9032729268074036,0.9032729268074036,0.0,212.2705841064453,217.0,42868.0078125,0.0,3067.550048828125,1.0,280.6577453613281,283.4596252441406,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969264268875122,1.0,0.0,0.0,3.661542415618897,3.6615664958953857,8.945846161623194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.3466796875,0.0,1545.3973388671875,1895.4371337890625,0.0,4034.724853515625,0.9077882170677184,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7717247009277344,0.3554843068122864,0.3251797258853912,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8622027039527893,0.5021564364433289,0.4803228676319122,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.9015411734580994,0.5503528118133545,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685059309005737,0.3512677848339081,0.3381980359554291,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.651279866695404,0.2113020867109298,0.978540062904358,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,295.2994689941406,297.1739501953125,284.779541015625,1.0,0.632183849811554,0.3611824214458465,0.3611824214458465,1.0,1.0,-3.209249496459961,0.8476131558418274,2.3616364002227783,0.1211140528321266,0.8996351957321167,0.8996351957321167,0.0,215.50881958007807,217.0,43753.421875,0.0,3063.923828125,1.0,280.36248779296875,283.22662353515625,291.3756103515625,294.2298278808594,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831420183181764,1.0,0.0,0.0,3.658020257949829,3.6580443382263184,8.928643637773348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.5849609375,0.0,1543.0101318359375,1895.4371337890625,0.0,4155.97509765625,0.9071295857429504,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709614634513855,0.355040967464447,0.3247943818569183,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8614216446876526,0.501632034778595,0.4798482060432434,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.9012413024902344,0.5513178110122681,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.767837643623352,0.3509394824504852,0.3379121720790863,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506326794624329,0.2110034227371215,0.9773314595222472,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,295.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322200894355774,0.3612012267112732,0.3612012267112732,1.0,1.0,-3.2075791358947754,0.8471280932426453,2.3604512214660645,0.1210140511393547,0.8992723226547241,0.8992723226547241,0.0,215.96041870117188,220.0,43730.8125,0.0,3062.830810546875,1.0,280.3582458496094,283.22003173828125,291.3626708984375,294.20867919921875,293.1499938964844,293.1499938964844,280.6499938964844,36136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837568402290344,1.0,0.0,0.0,3.657179117202759,3.657203197479248,8.924537837629032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.59716796875,0.0,1542.1968994140625,1895.4371337890625,0.0,4161.29296875,0.9069573879241944,1.0,0.0,3.0,1.0,0.0
