time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679253220558167,0.3535313904285431,0.3232772350311279,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8582801818847656,0.4997379779815674,0.4779223799705505,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004680514335632,0.5552304983139038,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651423811912537,0.3497751355171203,0.3367441296577453,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479831337928772,0.2098587602376938,0.9722015261650084,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,295.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323472261428833,0.3612821996212005,0.3612821996212005,1.0,1.0,-3.2005691528320312,0.8450994491577148,2.3554697036743164,0.1205597892403602,0.8999060988426208,0.8999060988426208,0.0,217.7890472412109,220.0,42641.4375,0.0,3057.88818359375,1.0,280.6015014648437,283.3735046386719,291.2577819824219,293.9467163085937,293.1499938964844,293.1499938964844,280.6499938964844,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976904034614563,1.0,0.0,0.0,3.655036687850952,3.6550607681274414,8.914084901334718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.34326171875,0.0,1539.506103515625,1895.4371337890625,0.0,4101.75439453125,0.906503677368164,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7656477689743042,0.3524530231952667,0.3222367167472839,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8558312654495239,0.4982703328132629,0.4764624238014221,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002807140350342,0.5583872199058533,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630673050880432,0.3489309847354889,0.3359007239341736,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6458542346954346,0.2089262753725052,0.9679667353630066,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,295.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325161457061768,0.3613955080509186,0.3613955080509186,1.0,1.0,-3.19524884223938,0.8437029719352722,2.351546049118042,0.1203484833240509,0.9000899791717529,0.9000899791717529,0.0,219.28924560546875,223.0,42405.01953125,0.0,3054.75732421875,1.0,280.6423645019531,283.4136657714844,291.2227783203125,293.9230041503906,293.1499938964844,293.1499938964844,280.3500061035156,36050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720004200935364,1.0,0.0,0.0,3.654618501663208,3.654642581939697,8.912045927900181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.07568359375,0.0,1538.69287109375,1895.4371337890625,0.0,4058.8076171875,0.906352162361145,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607706189155579,0.349242240190506,0.3198272883892059,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507106900215149,0.4943770468235016,0.4732739627361297,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980372548103333,0.5650015473365784,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587352395057678,0.3465758562088012,0.3340601325035095,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415044069290161,0.2066643983125686,0.9592214822769164,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,295.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328158974647522,0.3616221845149994,0.3616221845149994,1.0,1.0,-3.183748722076416,0.8406322002410889,2.343116521835327,0.1199940592050552,0.8957332372665405,0.8957332372665405,0.0,222.4591522216797,226.0,43221.55078125,0.0,3047.594970703125,1.0,280.3578491210937,283.194091796875,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981086790561676,1.0,0.0,0.0,3.646791219711304,3.646815299987793,8.873911951923219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.85498046875,0.0,1531.3521728515625,1895.4371337890625,0.0,4138.1630859375,0.9047052264213562,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607706189155579,0.349242240190506,0.3198272883892059,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507106900215149,0.4943770468235016,0.4732739627361297,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980372548103333,0.5650015473365784,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587352395057678,0.3465758562088012,0.3340601325035095,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415044069290161,0.2066643983125686,0.9592214822769164,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,295.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328158974647522,0.3616221845149994,0.3616221845149994,1.0,1.0,-3.183748722076416,0.8406322002410889,2.343116521835327,0.1199940592050552,0.8957332372665405,0.8957332372665405,0.0,222.4591522216797,226.0,43221.55078125,0.0,3047.594970703125,1.0,280.3578491210937,283.194091796875,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981086790561676,1.0,0.0,0.0,3.646791219711304,3.646815299987793,8.873911951923219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.85498046875,0.0,1531.3521728515625,1895.4371337890625,0.0,4138.1630859375,0.9047052264213562,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560555934906006,0.3467460870742798,0.3174057304859161,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457415103912354,0.4911041259765625,0.4700255990028381,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964830040931702,0.5714653730392456,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545090317726135,0.3446365892887115,0.3321441411972046,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372249126434326,0.2046262621879577,0.950067937374115,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,295.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329955458641052,0.3618488311767578,0.3618488311767578,1.0,1.0,-3.171388626098633,0.8372835516929626,2.3341052532196045,0.1194344535470008,0.8960765600204468,0.8960765600204468,0.0,225.5470428466797,214.0,41904.80078125,0.0,3038.20361328125,1.0,280.6421203613281,283.3905334472656,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685957431793212,1.0,0.0,0.0,3.641261577606201,3.6412854194641113,8.847020467328548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.6923828125,0.0,1524.4361572265625,1895.4371337890625,0.0,4028.828125,0.903422236442566,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560555934906006,0.3467460870742798,0.3174057304859161,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457415103912354,0.4911041259765625,0.4700255990028381,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964830040931702,0.5714653730392456,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545090317726135,0.3446365892887115,0.3321441411972046,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372249126434326,0.2046262621879577,0.950067937374115,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,295.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329955458641052,0.3618488311767578,0.3618488311767578,1.0,1.0,-3.171388626098633,0.8372835516929626,2.3341052532196045,0.1194344535470008,0.8960765600204468,0.8960765600204468,0.0,225.5470428466797,214.0,41904.80078125,0.0,3038.20361328125,1.0,280.6421203613281,283.3905334472656,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685957431793212,1.0,0.0,0.0,3.641261577606201,3.6412854194641113,8.847020467328548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.6923828125,0.0,1524.4361572265625,1895.4371337890625,0.0,4028.828125,0.903422236442566,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564285397529602,0.3451943099498749,0.3157808780670166,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461418747901917,0.4888031184673309,0.4676052033901214,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974246382713318,0.5676800608634949,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551518082618713,0.3434644639492035,0.3308107554912567,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.636959969997406,0.2031607627868652,0.9425373077392578,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,295.162109375,297.106201171875,285.04498291015625,1.0,0.6285580396652222,0.3621542155742645,0.3621542155742645,1.0,1.0,-3.151331663131714,0.8316395282745361,2.3196921348571777,0.1185364201664924,0.8987308144569397,0.8987308144569397,0.0,222.61642456054688,202.0,40532.11328125,0.0,2980.319580078125,1.0,280.9416809082031,283.5993957519531,291.0715026855469,293.63592529296875,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95270174741745,1.0,0.0,0.0,3.642642974853516,3.642666816711426,8.853734811964387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.7880859375,0.0,1524.6212158203125,1895.4371337890625,0.0,3887.268798828125,0.9036109447479248,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564285397529602,0.3451943099498749,0.3157808780670166,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461418747901917,0.4888031184673309,0.4676052033901214,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974246382713318,0.5676800608634949,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551518082618713,0.3434644639492035,0.3308107554912567,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.636959969997406,0.2031607627868652,0.9425373077392578,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,295.162109375,297.106201171875,285.04498291015625,1.0,0.6285580396652222,0.3621542155742645,0.3621542155742645,1.0,1.0,-3.151331663131714,0.8316395282745361,2.3196921348571777,0.1185364201664924,0.8987308144569397,0.8987308144569397,0.0,222.61642456054688,202.0,40532.11328125,0.0,2980.319580078125,1.0,280.9416809082031,283.5993957519531,291.0715026855469,293.63592529296875,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95270174741745,1.0,0.0,0.0,3.642642974853516,3.642666816711426,8.853734811964387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.7880859375,0.0,1524.6212158203125,1895.4371337890625,0.0,3887.268798828125,0.9036109447479248,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599737644195557,0.3440827429294586,0.3144943118095398,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499600887298584,0.4869943559169769,0.4655894041061401,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012651443481444,0.5573516488075256,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589306235313416,0.3427111208438873,0.3297958672046661,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393471956253052,0.2021076530218124,0.936337947845459,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,295.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216624975204468,0.3624595999717712,0.3624595999717712,1.0,1.0,-3.1262736320495605,0.8243712782859802,2.301902532577514,0.1169993430376052,0.9034730792045592,0.9034730792045592,0.0,215.8965759277344,205.0,39171.38671875,0.0,2892.60302734375,1.0,281.2417297363281,283.8040466308594,291.0326232910156,293.50909423828125,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369252324104308,1.0,0.0,0.0,3.65160870552063,3.65163254737854,8.897371799321263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.3818359375,0.0,1533.053955078125,1895.4371337890625,0.0,3744.44970703125,0.9054773449897766,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599737644195557,0.3440827429294586,0.3144943118095398,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499600887298584,0.4869943559169769,0.4655894041061401,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012651443481444,0.5573516488075256,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589306235313416,0.3427111208438873,0.3297958672046661,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393471956253052,0.2021076530218124,0.936337947845459,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,295.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216624975204468,0.3624595999717712,0.3624595999717712,1.0,1.0,-3.1262736320495605,0.8243712782859802,2.301902532577514,0.1169993430376052,0.9034730792045592,0.9034730792045592,0.0,215.8965759277344,205.0,39171.38671875,0.0,2892.60302734375,1.0,281.2417297363281,283.8040466308594,291.0326232910156,293.50909423828125,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369252324104308,1.0,0.0,0.0,3.65160870552063,3.65163254737854,8.897371799321263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.3818359375,0.0,1533.053955078125,1895.4371337890625,0.0,3744.44970703125,0.9054773449897766,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607883810997009,0.3430743813514709,0.3138042986392975,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8508478403091431,0.4856806397438049,0.4645604491233825,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028714299201964,0.5543222427368164,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599178552627563,0.34205162525177,0.3293039202690124,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.639870285987854,0.2014605104923248,0.9336352944374084,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,295.1512756347656,297.1302185058594,285.06121826171875,1.0,0.6196088194847107,0.3626122772693634,0.3626122772693634,1.0,1.0,-3.116715431213379,0.8217012882232666,2.2950141429901123,0.1164097264409065,0.9029847383499146,0.9029847383499146,0.0,213.8518218994141,205.0,40013.671875,0.0,2862.24072265625,1.0,280.99853515625,283.6332397460937,291.1026611328125,293.7185363769531,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437742233276368,1.0,0.0,0.0,3.655475616455078,3.655499696731568,8.916226761357393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.90185546875,0.0,1537.799072265625,1895.4371337890625,0.0,3806.7060546875,0.9063303470611572,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602528929710388,0.3415843844413757,0.3126225173473358,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8503947854042053,0.4838795065879822,0.4630361497402191,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.9034221172332764,0.5534164905548096,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596800327301025,0.3410075604915619,0.328453004360199,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394073367118835,0.2005596458911895,0.9300007224082948,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,295.1397705078125,297.1268310546875,285.011474609375,1.0,0.6179731488227844,0.362887442111969,0.362887442111969,1.0,1.0,-3.1069815158843994,0.819287121295929,2.2876944541931152,0.1162367016077041,0.9028095602989196,0.9028095602989196,0.0,212.9665985107422,208.0,40022.27734375,0.0,2837.8251953125,1.0,280.9576721191406,283.5771179199219,291.09844970703125,293.69012451171875,293.1499938964844,293.1499938964844,280.6499938964844,35871.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484685063362122,1.0,0.0,0.0,3.657215833663941,3.6572396755218506,8.924716894398443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.50830078125,0.0,1540.2491455078125,1895.4371337890625,0.0,3849.154541015625,0.90679132938385,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569893598556519,0.3378370702266693,0.3095309734344482,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472281694412231,0.4794138073921203,0.4591495096683502,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.902094066143036,0.5551818013191223,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570726871490479,0.3381816446781158,0.326060950756073,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366623640060425,0.1981885135173797,0.9204270243644714,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,295.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155785918235779,0.3634377419948578,0.3634377419948578,1.0,1.0,-3.086331367492676,0.8141013383865356,2.2722299098968506,0.115799069404602,0.8991798758506775,0.8991798758506775,0.0,213.09507751464844,211.0,40836.265625,0.0,2797.027099609375,1.0,280.658203125,283.3329467773437,291.0852355957031,293.74786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628677368164062,1.0,0.0,0.0,3.654438734054565,3.654462575912476,8.91116826551297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.35107421875,0.0,1538.8231201171875,1895.4371337890625,0.0,3978.107421875,0.906315267086029,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569893598556519,0.3378370702266693,0.3095309734344482,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472281694412231,0.4794138073921203,0.4591495096683502,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.902094066143036,0.5551818013191223,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570726871490479,0.3381816446781158,0.326060950756073,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366623640060425,0.1981885135173797,0.9204270243644714,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,295.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155785918235779,0.3634377419948578,0.3634377419948578,1.0,1.0,-3.086331367492676,0.8141013383865356,2.2722299098968506,0.115799069404602,0.8991798758506775,0.8991798758506775,0.0,213.09507751464844,211.0,40836.265625,0.0,2797.027099609375,1.0,280.658203125,283.3329467773437,291.0852355957031,293.74786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628677368164062,1.0,0.0,0.0,3.654438734054565,3.654462575912476,8.91116826551297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.35107421875,0.0,1538.8231201171875,1895.4371337890625,0.0,3978.107421875,0.906315267086029,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.753365695476532,0.3351644575595855,0.306831032037735,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434709310531616,0.4758641421794891,0.455518901348114,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012653827667236,0.5585278868675232,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538551092147827,0.3359407484531402,0.3237571120262146,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332884430885315,0.1960556209087371,0.9104989767074584,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,295.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140182614326477,0.3639880716800689,0.3639880716800689,1.0,1.0,-3.06803035736084,0.8096655011177063,2.2583649158477783,0.115476906299591,0.9004071354866028,0.9004071354866028,0.0,214.18511962890625,214.0,39528.49609375,0.0,2766.359619140625,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.4742736816406,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493036270141602,1.0,0.0,0.0,3.6535117626190186,3.6535356044769287,8.906648076845158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.9697265625,0.0,1537.126708984375,1895.4371337890625,0.0,3856.686279296875,0.9060741066932678,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.753365695476532,0.3351644575595855,0.306831032037735,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434709310531616,0.4758641421794891,0.455518901348114,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012653827667236,0.5585278868675232,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538551092147827,0.3359407484531402,0.3237571120262146,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332884430885315,0.1960556209087371,0.9104989767074584,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,295.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140182614326477,0.3639880716800689,0.3639880716800689,1.0,1.0,-3.06803035736084,0.8096655011177063,2.2583649158477783,0.115476906299591,0.9004071354866028,0.9004071354866028,0.0,214.18511962890625,214.0,39528.49609375,0.0,2766.359619140625,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.4742736816406,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493036270141602,1.0,0.0,0.0,3.6535117626190186,3.6535356044769287,8.906648076845158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.9697265625,0.0,1537.126708984375,1895.4371337890625,0.0,3856.686279296875,0.9060741066932678,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495193481445312,0.3319042921066284,0.3043196499347687,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394311666488647,0.4718087315559387,0.4521173536777496,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987420201301575,0.5628445744514465,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.750410795211792,0.3333681225776672,0.3216548860073089,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297369599342346,0.1937294602394104,0.9012109637260436,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,295.0503234863281,297.07086181640625,284.76171875,1.0,0.6131313443183899,0.3645419478416443,0.3645419478416443,1.0,1.0,-3.052422046661377,0.8060921430587769,2.2463297843933105,0.1155644804239273,0.8964307904243469,0.8964307904243469,0.0,215.94097900390625,217.0,40329.8984375,0.0,2744.72216796875,1.0,280.6578369140625,283.3041687011719,291.00048828125,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36188.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576963782310486,1.0,0.0,0.0,3.647385835647583,3.647409677505493,8.876805281943234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.244140625,0.0,1531.6749267578125,1895.4371337890625,0.0,3932.0244140625,0.9048066139221193,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495193481445312,0.3319042921066284,0.3043196499347687,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394311666488647,0.4718087315559387,0.4521173536777496,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987420201301575,0.5628445744514465,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.750410795211792,0.3333681225776672,0.3216548860073089,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297369599342346,0.1937294602394104,0.9012109637260436,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,295.0503234863281,297.07086181640625,284.76171875,1.0,0.6131313443183899,0.3645419478416443,0.3645419478416443,1.0,1.0,-3.052422046661377,0.8060921430587769,2.2463297843933105,0.1155644804239273,0.8964307904243469,0.8964307904243469,0.0,215.94097900390625,217.0,40329.8984375,0.0,2744.72216796875,1.0,280.6578369140625,283.3041687011719,291.00048828125,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36188.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576963782310486,1.0,0.0,0.0,3.647385835647583,3.647409677505493,8.876805281943234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.244140625,0.0,1531.6749267578125,1895.4371337890625,0.0,3932.0244140625,0.9048066139221193,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454080581665039,0.3293167650699615,0.3017969727516174,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350649476051331,0.4683409631252289,0.448664128780365,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.896599531173706,0.5679163336753845,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466599345207214,0.3311960995197296,0.3194946050643921,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258562803268433,0.1915982365608215,0.8915420174598694,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,295.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125507354736328,0.3650958240032196,0.3650958240032196,1.0,1.0,-3.037108898162842,0.8026046752929688,2.234504222869873,0.1155697479844093,0.8972059488296509,0.8972059488296509,0.0,218.1447906494141,205.0,39051.75390625,0.0,2726.15283203125,1.0,280.9421081542969,283.5016174316406,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438538551330566,1.0,0.0,0.0,3.643601894378662,3.643625974655152,8.858396540745161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.828125,0.0,1526.6754150390625,1895.4371337890625,0.0,3807.427734375,0.9039126634597778,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454080581665039,0.3293167650699615,0.3017969727516174,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350649476051331,0.4683409631252289,0.448664128780365,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.896599531173706,0.5679163336753845,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466599345207214,0.3311960995197296,0.3194946050643921,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258562803268433,0.1915982365608215,0.8915420174598694,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,295.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125507354736328,0.3650958240032196,0.3650958240032196,1.0,1.0,-3.037108898162842,0.8026046752929688,2.234504222869873,0.1155697479844093,0.8972059488296509,0.8972059488296509,0.0,218.1447906494141,205.0,39051.75390625,0.0,2726.15283203125,1.0,280.9421081542969,283.5016174316406,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438538551330566,1.0,0.0,0.0,3.643601894378662,3.643625974655152,8.858396540745161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.828125,0.0,1526.6754150390625,1895.4371337890625,0.0,3807.427734375,0.9039126634597778,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451217770576477,0.3283976316452026,0.3008293509483337,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8347553014755249,0.46698659658432,0.4472380578517914,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962672352790833,0.5667839646339417,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464865446090698,0.3304044008255005,0.318624198436737,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252955198287964,0.1907335072755813,0.8872249722480774,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,295.0162048339844,297.0554504394531,285.0498046875,1.0,0.6104122996330261,0.3653727769851684,0.3653727769851684,1.0,1.0,-3.0266454219818115,0.7999245524406433,2.2267210483551025,0.1154325753450393,0.8990639448165894,0.8990639448165894,0.0,217.1097106933593,205.0,37966.22265625,0.0,2700.4091796875,1.0,281.1986083984375,283.6713562011719,290.8462219238281,293.20672607421875,293.1499938964844,293.1499938964844,281.25,35980.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327988028526306,1.0,0.0,0.0,3.644147396087648,3.6441712379455566,8.861049423103395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.89990234375,0.0,1526.52197265625,1895.4371337890625,0.0,3706.76806640625,0.9040013551712036,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7459275126457214,0.3276560604572296,0.3000613451004028,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8356061577796936,0.4658238291740417,0.4460269808769226,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.8967581391334534,0.5634088516235352,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7473718523979187,0.32977095246315,0.3179112076759338,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6256148815155029,0.1899986565113067,0.883378267288208,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,295.0114440917969,297.0592956542969,285.0791320800781,1.0,0.6075627207756042,0.365651398897171,0.365651398897171,1.0,1.0,-3.014730453491211,0.7967718243598938,2.217958688735962,0.1150395348668098,0.9003300070762634,0.9003300070762634,0.0,214.77322387695312,208.0,37712.44140625,0.0,2665.333984375,1.0,281.2418518066406,283.7117919921875,290.8523254394531,293.2391967773437,293.1499938964844,293.1499938964844,280.95001220703125,35899.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263757467269896,1.0,0.0,0.0,3.64681887626648,3.6468427181243896,8.87404610239173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.4853515625,0.0,1528.8812255859375,1895.4371337890625,0.0,3647.877197265625,0.9045104384422302,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.744505763053894,0.3248193860054016,0.2979171574115753,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.834155261516571,0.4622290432453155,0.4430481195449829,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957168459892273,0.5627692937850952,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463198304176331,0.3275842368602752,0.316144585609436,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240402460098267,0.1880261152982711,0.8753258585929871,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,294.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049439907073975,0.3662086725234985,0.3662086725234985,1.0,1.0,-2.9959940910339355,0.7921292781829834,2.203864812850952,0.1146615669131279,0.8980048894882202,0.8980048894882202,0.0,213.6861572265625,211.0,38514.93359375,0.0,2623.897216796875,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370454549789428,1.0,0.0,0.0,3.6460559368133545,3.6460797786712646,8.870333090271743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.1748046875,0.0,1529.113037109375,1895.4371337890625,0.0,3745.545654296875,0.9044124484062196,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.744505763053894,0.3248193860054016,0.2979171574115753,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.834155261516571,0.4622290432453155,0.4430481195449829,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957168459892273,0.5627692937850952,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463198304176331,0.3275842368602752,0.316144585609436,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240402460098267,0.1880261152982711,0.8753258585929871,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,294.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049439907073975,0.3662086725234985,0.3662086725234985,1.0,1.0,-2.9959940910339355,0.7921292781829834,2.203864812850952,0.1146615669131279,0.8980048894882202,0.8980048894882202,0.0,213.6861572265625,211.0,38514.93359375,0.0,2623.897216796875,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370454549789428,1.0,0.0,0.0,3.6460559368133545,3.6460797786712646,8.870333090271743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.1748046875,0.0,1529.113037109375,1895.4371337890625,0.0,3745.545654296875,0.9044124484062196,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416695356369019,0.3224326074123382,0.2955545485019684,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311520218849182,0.4589742124080658,0.4397810697555542,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944997787475586,0.5651271343231201,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438245415687561,0.3255752325057983,0.3141218423843384,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212172508239746,0.1861109137535095,0.8664922714233398,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,294.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033329963684082,0.366765946149826,0.366765946149826,1.0,1.0,-2.9790046215057373,0.7880420684814453,2.190962553024292,0.1144482642412185,0.9004272818565369,0.9004272818565369,0.0,214.328353881836,199.0,37266.20703125,0.0,2594.969970703125,1.0,281.2421264648437,283.6814880371094,290.8254089355469,293.1993103027344,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246512055397034,1.0,0.0,0.0,3.6484062671661377,3.648430109024048,8.88177282831748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.3935546875,0.0,1530.7767333984375,1895.4371337890625,0.0,3632.019287109375,0.9048742651939392,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416695356369019,0.3224326074123382,0.2955545485019684,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311520218849182,0.4589742124080658,0.4397810697555542,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944997787475586,0.5651271343231201,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438245415687561,0.3255752325057983,0.3141218423843384,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212172508239746,0.1861109137535095,0.8664922714233398,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,294.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033329963684082,0.366765946149826,0.366765946149826,1.0,1.0,-2.9790046215057373,0.7880420684814453,2.190962553024292,0.1144482642412185,0.9004272818565369,0.9004272818565369,0.0,214.328353881836,199.0,37266.20703125,0.0,2594.969970703125,1.0,281.2421264648437,283.6814880371094,290.8254089355469,293.1993103027344,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246512055397034,1.0,0.0,0.0,3.6484062671661377,3.648430109024048,8.88177282831748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.3935546875,0.0,1530.7767333984375,1895.4371337890625,0.0,3632.019287109375,0.9048742651939392,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416186332702637,0.3192731142044067,0.2929737269878387,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312986493110657,0.454985499382019,0.4362837672233581,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921208381652832,0.5603151321411133,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441504001617432,0.3230229318141937,0.3118804097175598,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206744313240051,0.1838731616735458,0.8567631244659424,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,294.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975152850151062,0.3674441874027252,0.3674441874027252,1.0,1.0,-2.951547384262085,0.7807730436325073,2.170774221420288,0.1137267276644706,0.8974922895431519,0.8974922895431519,0.0,210.62745666503903,202.0,37981.3046875,0.0,2524.88818359375,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3472900390625,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935222327709198,1.0,0.0,0.0,3.64623761177063,3.646261692047119,8.871217573869217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.44921875,0.0,1529.615478515625,1895.4371337890625,0.0,3728.914306640625,0.9044774770736694,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416186332702637,0.3192731142044067,0.2929737269878387,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312986493110657,0.454985499382019,0.4362837672233581,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921208381652832,0.5603151321411133,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441504001617432,0.3230229318141937,0.3118804097175598,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206744313240051,0.1838731616735458,0.8567631244659424,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,294.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975152850151062,0.3674441874027252,0.3674441874027252,1.0,1.0,-2.951547384262085,0.7807730436325073,2.170774221420288,0.1137267276644706,0.8974922895431519,0.8974922895431519,0.0,210.62745666503903,202.0,37981.3046875,0.0,2524.88818359375,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3472900390625,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935222327709198,1.0,0.0,0.0,3.64623761177063,3.646261692047119,8.871217573869217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.44921875,0.0,1529.615478515625,1895.4371337890625,0.0,3728.914306640625,0.9044774770736694,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.739984393119812,0.3167245388031006,0.2903668880462646,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296509385108948,0.4515008628368377,0.4326936602592468,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911715149879456,0.5592628121376038,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.742828369140625,0.3207847476005554,0.3095404505729675,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187048554420471,0.1817975640296936,0.8467429280281067,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,294.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941148400306702,0.3681224286556244,0.3681224286556244,1.0,1.0,-2.92795991897583,0.7747845649719238,2.1531753540039062,0.1129624843597412,0.8992221355438232,0.8992221355438232,0.0,209.1387481689453,205.0,36673.2421875,0.0,2474.04541015625,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212912917137146,1.0,0.0,0.0,3.646454811096192,3.6464786529541016,8.872273724591651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.76513671875,0.0,1529.0367431640625,1895.4371337890625,0.0,3601.0703125,0.904475748538971,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.739984393119812,0.3167245388031006,0.2903668880462646,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296509385108948,0.4515008628368377,0.4326936602592468,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911715149879456,0.5592628121376038,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.742828369140625,0.3207847476005554,0.3095404505729675,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187048554420471,0.1817975640296936,0.8467429280281067,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,294.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941148400306702,0.3681224286556244,0.3681224286556244,1.0,1.0,-2.92795991897583,0.7747845649719238,2.1531753540039062,0.1129624843597412,0.8992221355438232,0.8992221355438232,0.0,209.1387481689453,205.0,36673.2421875,0.0,2474.04541015625,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212912917137146,1.0,0.0,0.0,3.646454811096192,3.6464786529541016,8.872273724591651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.76513671875,0.0,1529.0367431640625,1895.4371337890625,0.0,3601.0703125,0.904475748538971,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7391721606254578,0.3158266246318817,0.2894439399242401,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8287234902381897,0.4501367807388305,0.4312849938869476,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911081552505493,0.5594529509544373,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420836091041565,0.3199464678764343,0.3086574971675873,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6176654696464539,0.1809544861316681,0.8426614999771118,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,294.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930083394050598,0.368461549282074,0.368461549282074,1.0,1.0,-2.91941499710083,0.7728528380393982,2.146562099456787,0.1129784286022186,0.9016060829162598,0.9016060829162598,0.0,208.91748046875,205.0,35672.7421875,0.0,2457.37548828125,1.0,281.49871826171875,283.8165283203125,290.7076721191406,292.926513671875,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096029996871948,1.0,0.0,0.0,3.649013996124268,3.649038076400757,8.884732096703374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.55126953125,0.0,1531.1146240234375,1895.4371337890625,0.0,3492.9189453125,0.9050156474113464,1.0,0.0,3.0,1.0,0.0
