time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384753823280334,0.3151151239871979,0.2887767255306244,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8278605341911316,0.4489753246307373,0.4301514625549316,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912139534950256,0.5598574876785278,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.741405725479126,0.3192625045776367,0.3079808950424194,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167073249816895,0.1802348643541336,0.8392873406410217,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,294.91656494140625,297.034423828125,285.16290283203125,1.0,0.5922502875328064,0.3688779771327972,0.3688779771327972,1.0,1.0,-2.9128646850585938,0.7717695832252502,2.1410951614379883,0.1134043112397193,0.9034927487373352,0.9034927487373352,0.0,208.891357421875,208.0,35502.09765625,0.0,2445.36181640625,1.0,281.5417175292969,283.8617858886719,290.7143249511719,292.9625244140625,293.1499938964844,293.1499938964844,281.25,35784.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028189182281494,1.0,0.0,0.0,3.653879880905152,3.6539037227630615,8.908443192012783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.7744140625,0.0,1535.872314453125,1895.4371337890625,0.0,3429.846435546875,0.9060119390487672,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356073260307312,0.3122903406620025,0.2867322862148285,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247114419937134,0.4453398883342743,0.4272260665893554,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882635831832886,0.5629127025604248,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.73878014087677,0.3169187307357788,0.3061611354351043,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.613692045211792,0.1782440692186355,0.8315923810005188,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,294.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913246273994446,0.3697108030319214,0.3697108030319214,1.0,1.0,-2.899132013320923,0.7693957686424255,2.1297361850738525,0.1143270656466484,0.9022389650344848,0.9022389650344848,0.0,210.06089782714844,196.0,36282.49609375,0.0,2426.361083984375,1.0,281.2577819824219,283.6322937011719,290.7961730957031,293.154296875,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142732620239258,1.0,0.0,0.0,3.657646417617798,3.657670497894287,8.926818964027916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.22021484375,0.0,1541.10986328125,1895.4371337890625,0.0,3536.218017578125,0.906921684741974,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356073260307312,0.3122903406620025,0.2867322862148285,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247114419937134,0.4453398883342743,0.4272260665893554,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882635831832886,0.5629127025604248,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.73878014087677,0.3169187307357788,0.3061611354351043,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.613692045211792,0.1782440692186355,0.8315923810005188,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,294.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913246273994446,0.3697108030319214,0.3697108030319214,1.0,1.0,-2.899132013320923,0.7693957686424255,2.1297361850738525,0.1143270656466484,0.9022389650344848,0.9022389650344848,0.0,210.06089782714844,196.0,36282.49609375,0.0,2426.361083984375,1.0,281.2577819824219,283.6322937011719,290.7961730957031,293.154296875,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142732620239258,1.0,0.0,0.0,3.657646417617798,3.657670497894287,8.926818964027916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.22021484375,0.0,1541.10986328125,1895.4371337890625,0.0,3536.218017578125,0.906921684741974,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7341398000717163,0.3087126016616821,0.2837090492248535,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8234309554100037,0.4409820735454559,0.4233424663543701,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9990000128746032,0.8833433985710144,0.5605878829956055,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377316355705261,0.3139270544052124,0.3035067319869995,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119498610496521,0.1758486032485962,0.821343719959259,284.7651062011719,284.95001220703125,296.47918701171875,287.7372741699219,294.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864349007606506,0.3704511225223541,0.3704511225223541,1.0,1.0,-2.872548341751098,0.7624592185020447,2.1100893020629883,0.1137203574180603,0.8983425498008728,0.8983425498008728,0.0,207.7940826416016,196.0,37035.20703125,0.0,2367.76806640625,1.0,280.9623107910156,283.3907775878906,290.80401611328125,293.2391662597656,293.1499938964844,293.1499938964844,280.95001220703125,36139.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929267168045044,1.0,0.0,0.0,3.653542518615722,3.653566598892212,8.906798143470951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.20556640625,0.0,1538.1573486328125,1895.4371337890625,0.0,3674.42236328125,0.9061394333839417,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7340354919433594,0.3082497119903564,0.2832759618759155,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8233715295791626,0.4404126107692718,0.4227928519248962,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827422261238098,0.5599898099899292,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.737684428691864,0.3135290145874023,0.3031204342842102,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6117934584617615,0.1755284368991851,0.8198658227920532,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,294.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856358408927917,0.3705436289310455,0.3705436289310455,1.0,1.0,-2.868408679962158,0.7613177299499512,2.107090950012207,0.1135329380631446,0.8979578018188477,0.8979578018188477,0.0,207.3112030029297,184.0,37001.28125,0.0,2358.09228515625,1.0,280.9582214355469,283.3836364746094,290.793212890625,293.2206115722656,293.1499938964844,293.1499938964844,281.25,36156.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298768639564514,1.0,0.0,0.0,3.652633428573608,3.6526575088500977,8.902366630536562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.7041015625,0.0,1537.27587890625,1895.4371337890625,0.0,3680.012451171875,0.9059526324272156,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350650429725647,0.3052597343921661,0.2800431251525879,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248262405395508,0.4363693296909332,0.4184427559375763,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802345991134644,0.5510931015014648,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390039563179016,0.3107176721096039,0.3000243902206421,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119375824928284,0.1731114983558654,0.8073858022689819,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,294.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771857500076294,0.3713493049144745,0.3713493049144745,1.0,1.0,-2.8298819065093994,0.7505219578742981,2.079360008239746,0.1114999875426292,0.8984323740005493,0.8984323740005493,0.0,201.0347595214844,187.0,35580.1875,0.0,2260.587890625,1.0,281.2421875,283.5714111328125,290.6543884277344,292.936279296875,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915048897266388,1.0,0.0,0.0,3.649038553237915,3.649062633514404,8.88485203631717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.005859375,0.0,1532.6866455078125,1895.4371337890625,0.0,3543.398681640625,0.905121684074402,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350650429725647,0.3052597343921661,0.2800431251525879,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248262405395508,0.4363693296909332,0.4184427559375763,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802345991134644,0.5510931015014648,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390039563179016,0.3107176721096039,0.3000243902206421,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119375824928284,0.1731114983558654,0.8073858022689819,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,294.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771857500076294,0.3713493049144745,0.3713493049144745,1.0,1.0,-2.8298819065093994,0.7505219578742981,2.079360008239746,0.1114999875426292,0.8984323740005493,0.8984323740005493,0.0,201.0347595214844,187.0,35580.1875,0.0,2260.587890625,1.0,281.2421875,283.5714111328125,290.6543884277344,292.936279296875,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915048897266388,1.0,0.0,0.0,3.649038553237915,3.649062633514404,8.88485203631717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.005859375,0.0,1532.6866455078125,1895.4371337890625,0.0,3543.398681640625,0.905121684074402,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355704307556152,0.303404152393341,0.2780850231647491,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253237009048462,0.4334783852100372,0.4153992235660553,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808677792549133,0.5460247993469238,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395090460777283,0.3087764978408813,0.2979180216789245,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114614009857178,0.1713060438632965,0.7981802225112915,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,294.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722590088844299,0.372154951095581,0.372154951095581,1.0,1.0,-2.804166078567505,0.7439746260643005,2.06019139289856,0.1106440052390098,0.9012775421142578,0.9012775421142578,0.0,197.3573455810547,190.0,34239.09765625,0.0,2199.23193359375,1.0,281.541748046875,283.7823791503906,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938643932342529,1.0,0.0,0.0,3.651695251464844,3.651719331741333,8.897794145923399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.5087890625,0.0,1534.4022216796875,1895.4371337890625,0.0,3346.327392578125,0.9056097865104676,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355704307556152,0.303404152393341,0.2780850231647491,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253237009048462,0.4334783852100372,0.4153992235660553,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808677792549133,0.5460247993469238,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395090460777283,0.3087764978408813,0.2979180216789245,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114614009857178,0.1713060438632965,0.7981802225112915,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,294.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722590088844299,0.372154951095581,0.372154951095581,1.0,1.0,-2.804166078567505,0.7439746260643005,2.06019139289856,0.1106440052390098,0.9012775421142578,0.9012775421142578,0.0,197.3573455810547,190.0,34239.09765625,0.0,2199.23193359375,1.0,281.541748046875,283.7823791503906,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938643932342529,1.0,0.0,0.0,3.651695251464844,3.651719331741333,8.897794145923399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.5087890625,0.0,1534.4022216796875,1895.4371337890625,0.0,3346.327392578125,0.9056097865104676,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352297902107239,0.3021569848060608,0.2771865725517273,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.824904203414917,0.4317702353000641,0.4140002131462097,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804029822349548,0.5450764894485474,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7391817569732666,0.3076275587081909,0.2969782650470733,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107457280158997,0.1703372001647949,0.7941474914550781,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,294.8239440917969,297.002197265625,284.9136657714844,1.0,0.5706130862236023,0.3725577890872955,0.3725577890872955,1.0,1.0,-2.794289350509644,0.7416816353797913,2.052607774734497,0.1106422543525695,0.899792492389679,0.899792492389679,0.0,196.4918670654297,190.0,34997.47265625,0.0,2178.522216796875,1.0,281.298583984375,283.6077575683594,290.6736755371094,292.9794006347656,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993878364562988,1.0,0.0,0.0,3.652132272720337,3.652156352996826,8.899924068828113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.18310546875,0.0,1535.4312744140625,1895.4371337890625,0.0,3397.87744140625,0.9057021737098694,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339455485343933,0.3004611134529114,0.2758345901966095,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8235632181167603,0.4296249449253082,0.4121578633785248,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787597417831421,0.5454957485198975,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380290627479553,0.3061456680297851,0.2957192361354828,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092617511749268,0.1691655963659286,0.7893198132514954,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,294.81298828125,296.99786376953125,284.8633728027344,1.0,0.5692830681800842,0.3731141686439514,0.3731141686439514,1.0,1.0,-2.7836403846740723,0.7394858002662659,2.044154644012451,0.1109271198511123,0.8986068964004517,0.8986068964004517,0.0,196.3314666748047,193.0,34982.62890625,0.0,2159.99658203125,1.0,281.25787353515625,283.55224609375,290.6780090332031,292.95703125,293.1499938964844,293.1499938964844,281.54998779296875,36067.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033182859420776,1.0,0.0,0.0,3.650090932846069,3.650115013122559,8.889977607395849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.69677734375,0.0,1533.7781982421875,1895.4371337890625,0.0,3434.495849609375,0.9053304195404052,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309752702713013,0.297927975654602,0.2733452618122101,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203098177909851,0.4260928928852081,0.4086319804191589,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758581280708313,0.5477291941642761,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352107763290405,0.3037067055702209,0.2932868599891662,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057325601577759,0.1671061664819717,0.7798181772232056,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,294.7948913574219,296.994384765625,285.02203369140625,1.0,0.56742262840271,0.3742269575595855,0.3742269575595855,1.0,1.0,-2.7647476196289062,0.7359300255775452,2.028817653656006,0.1116893514990806,0.9008268117904664,0.9008268117904664,0.0,196.84567260742188,196.0,33824.51953125,0.0,2131.1806640625,1.0,281.54217529296875,283.752685546875,290.5744934082031,292.7355041503906,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893894553184509,1.0,0.0,0.0,3.651467323303223,3.651491403579712,8.896683425518859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.70263671875,0.0,1534.364990234375,1895.4371337890625,0.0,3304.49755859375,0.9055767059326172,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309752702713013,0.297927975654602,0.2733452618122101,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203098177909851,0.4260928928852081,0.4086319804191589,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758581280708313,0.5477291941642761,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352107763290405,0.3037067055702209,0.2932868599891662,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057325601577759,0.1671061664819717,0.7798181772232056,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,294.7948913574219,296.994384765625,285.02203369140625,1.0,0.56742262840271,0.3742269575595855,0.3742269575595855,1.0,1.0,-2.7647476196289062,0.7359300255775452,2.028817653656006,0.1116893514990806,0.9008268117904664,0.9008268117904664,0.0,196.84567260742188,196.0,33824.51953125,0.0,2131.1806640625,1.0,281.54217529296875,283.752685546875,290.5744934082031,292.7355041503906,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893894553184509,1.0,0.0,0.0,3.651467323303223,3.651491403579712,8.896683425518859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.70263671875,0.0,1534.364990234375,1895.4371337890625,0.0,3304.49755859375,0.9055767059326172,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273626327514648,0.2946987152099609,0.2708576023578644,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162856698036194,0.4219017922878265,0.4051043391227722,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704841732978821,0.55153888463974,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317709922790527,0.3008016049861908,0.2908730506896972,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015564203262329,0.1647879928350448,0.7705070376396179,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,294.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663616061210632,0.3753397464752197,0.3753397464752197,1.0,1.0,-2.74800968170166,0.7330580353736877,2.014951467514038,0.1127652078866958,0.8977333307266235,0.8977333307266235,0.0,198.3030242919922,184.0,34573.23828125,0.0,2110.59326171875,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.8921813964844,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004722833633423,1.0,0.0,0.0,3.6484336853027344,3.648457527160645,8.881905841917614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.0107421875,0.0,1532.222412109375,1895.4371337890625,0.0,3407.986572265625,0.9049856066703796,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273626327514648,0.2946987152099609,0.2708576023578644,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162856698036194,0.4219017922878265,0.4051043391227722,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704841732978821,0.55153888463974,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317709922790527,0.3008016049861908,0.2908730506896972,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015564203262329,0.1647879928350448,0.7705070376396179,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,294.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663616061210632,0.3753397464752197,0.3753397464752197,1.0,1.0,-2.74800968170166,0.7330580353736877,2.014951467514038,0.1127652078866958,0.8977333307266235,0.8977333307266235,0.0,198.3030242919922,184.0,34573.23828125,0.0,2110.59326171875,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.8921813964844,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004722833633423,1.0,0.0,0.0,3.6484336853027344,3.648457527160645,8.881905841917614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.0107421875,0.0,1532.222412109375,1895.4371337890625,0.0,3407.986572265625,0.9049856066703796,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265936136245728,0.291979044675827,0.268067717552185,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155741095542908,0.4181200265884399,0.4012058079242706,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659511804580688,0.5477312207221985,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311896085739136,0.2981683611869812,0.2881208062171936,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999334454536438,0.1625507473945617,0.759620189666748,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,294.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606655478477478,0.3762687742710113,0.3762687742710113,1.0,1.0,-2.719017744064331,0.7255380153656006,1.9934797286987305,0.1120269671082496,0.8994284868240356,0.8994284868240356,0.0,195.22674560546875,172.0,33291.71875,0.0,2049.409912109375,1.0,281.5421447753906,283.7217712402344,290.51983642578125,292.6549987792969,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863440752029419,1.0,0.0,0.0,3.648140192031861,3.6481640338897705,8.880477366801642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.88818359375,0.0,1531.013671875,1895.4371337890625,0.0,3276.001708984375,0.9048625230789183,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265936136245728,0.291979044675827,0.268067717552185,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155741095542908,0.4181200265884399,0.4012058079242706,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659511804580688,0.5477312207221985,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311896085739136,0.2981683611869812,0.2881208062171936,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999334454536438,0.1625507473945617,0.759620189666748,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,294.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606655478477478,0.3762687742710113,0.3762687742710113,1.0,1.0,-2.719017744064331,0.7255380153656006,1.9934797286987305,0.1120269671082496,0.8994284868240356,0.8994284868240356,0.0,195.22674560546875,172.0,33291.71875,0.0,2049.409912109375,1.0,281.5421447753906,283.7217712402344,290.51983642578125,292.6549987792969,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863440752029419,1.0,0.0,0.0,3.648140192031861,3.6481640338897705,8.880477366801642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.88818359375,0.0,1531.013671875,1895.4371337890625,0.0,3276.001708984375,0.9048625230789183,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292936444282532,0.2902113795280456,0.2661053538322449,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185928463935852,0.4152760505676269,0.39812833070755,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.86531662940979,0.5372228622436523,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338503003120422,0.2962368130683899,0.2859416306018829,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014646291732788,0.1607956886291504,0.7501968145370483,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,294.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525074005126953,0.377197802066803,0.377197802066803,1.0,1.0,-2.686392545700073,0.716722309589386,1.9696701765060425,0.1106756180524826,0.9035536646842957,0.9035536646842957,0.0,188.4914093017578,175.0,32059.29296875,0.0,1966.88427734375,1.0,281.8417663574219,283.938232421875,290.4641418457031,292.5077514648437,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665324449539185,1.0,0.0,0.0,3.655057907104492,3.655081987380981,8.914188924791233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.86962890625,0.0,1537.2955322265625,1895.4371337890625,0.0,3090.28173828125,0.9062842726707458,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292936444282532,0.2902113795280456,0.2661053538322449,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185928463935852,0.4152760505676269,0.39812833070755,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.86531662940979,0.5372228622436523,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338503003120422,0.2962368130683899,0.2859416306018829,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014646291732788,0.1607956886291504,0.7501968145370483,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,294.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525074005126953,0.377197802066803,0.377197802066803,1.0,1.0,-2.686392545700073,0.716722309589386,1.9696701765060425,0.1106756180524826,0.9035536646842957,0.9035536646842957,0.0,188.4914093017578,175.0,32059.29296875,0.0,1966.88427734375,1.0,281.8417663574219,283.938232421875,290.4641418457031,292.5077514648437,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665324449539185,1.0,0.0,0.0,3.655057907104492,3.655081987380981,8.914188924791233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.86962890625,0.0,1537.2955322265625,1895.4371337890625,0.0,3090.28173828125,0.9062842726707458,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299034595489502,0.2890026271343231,0.265195220708847,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8192417621612549,0.413576990365982,0.3966900408267975,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649963140487671,0.5339350700378418,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7344490885734558,0.2950740158557892,0.2849433422088623,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015945672988892,0.1598547548055648,0.7460424900054932,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,294.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498684048652649,0.3776623010635376,0.3776623010635376,1.0,1.0,-2.673419952392578,0.7134397625923157,1.9599802494049072,0.1102729961276054,0.9025339484214784,0.9025339484214784,0.0,186.3089294433593,175.0,32678.828125,0.0,1936.8173828125,1.0,281.59844970703125,283.7536926269531,290.5464172363281,292.71484375,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730129599571228,1.0,0.0,0.0,3.6576621532440186,3.657686233520508,8.926896271077567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.435546875,0.0,1540.737548828125,1895.4371337890625,0.0,3151.07177734375,0.9068589806556702,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292818427085876,0.2873266935348511,0.2638368904590606,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8186323046684265,0.4114278256893158,0.394815593957901,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635701537132263,0.5326712131500244,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339393496513367,0.293565034866333,0.2836304903030395,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6006646752357483,0.158704936504364,0.7411659359931946,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,294.7289123535156,296.98828125,284.9380798339844,1.0,0.5477133989334106,0.3782923519611358,0.3782923519611358,1.0,1.0,-2.6605796813964844,0.7105624079704285,1.950017333030701,0.1103472784161567,0.9017786383628844,0.9017786383628844,0.0,185.2031707763672,178.0,32608.056640625,0.0,1912.079345703125,1.0,281.55767822265625,283.6925354003906,290.5481262207031,292.6862487792969,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773871064186096,1.0,0.0,0.0,3.657684803009033,3.6577088832855225,8.927005978875968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.4033203125,0.0,1541.4058837890625,1895.4371337890625,0.0,3192.0888671875,0.9069509506225586,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7278696298599243,0.2852934300899505,0.2621726095676422,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8171840906143188,0.4088803231716156,0.3925904631614685,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8610904216766357,0.532649576663971,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7326852083206177,0.2917471826076507,0.282051146030426,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.5989494919776917,0.1573357433080673,0.7354522347450256,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,294.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458710193634033,0.3789562880992889,0.3789562880992889,1.0,1.0,-2.6471166610717773,0.7075656056404114,1.9395511150360107,0.1104413643479347,0.8990591168403625,0.8990591168403625,0.0,184.72720336914065,178.0,33350.32421875,0.0,1889.4400634765625,1.0,281.2962341308594,283.49481201171875,290.5811767578125,292.8209228515625,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880796432495117,1.0,0.0,0.0,3.655550479888916,3.655574560165405,8.91659169610648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.0146484375,0.0,1540.055908203125,1895.4371337890625,0.0,3292.244140625,0.906530499458313,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259600758552551,0.2832726538181305,0.2604334056377411,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8152022361755371,0.4063771069049835,0.3903225660324096,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.8580111265182495,0.533636212348938,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7309621572494507,0.2899353504180908,0.2804231345653534,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.5967652797698975,0.1559673547744751,0.7296615839004517,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,294.7085266113281,296.9816589355469,284.7210388183594,1.0,0.544477641582489,0.3795524835586548,0.3795524835586548,1.0,1.0,-2.634573221206665,0.7047054171562195,1.9298677444458008,0.1104589030146598,0.8970178365707397,0.8970178365707397,0.0,184.811767578125,181.0,33296.72265625,0.0,1870.88671875,1.0,281.2581787109375,283.4420166015625,290.54705810546875,292.7476501464844,293.1499938964844,293.1499938964844,281.54998779296875,36201.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926395773887634,1.0,0.0,0.0,3.650999784469605,3.651023626327514,8.894404572856729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.97509765625,0.0,1535.7918701171875,1895.4371337890625,0.0,3334.883544921875,0.9056180119514464,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220941781997681,0.2801752388477325,0.257363885641098,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109409809112549,0.402178943157196,0.3860863149166107,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525280952453613,0.5364857912063599,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272704839706421,0.2868443429470062,0.2773275971412658,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.591923177242279,0.1534358859062194,0.7179886698722839,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,294.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422812700271606,0.3808125853538513,0.3808125853538513,1.0,1.0,-2.6114661693573,0.6997941732406616,1.9116719961166384,0.1107771322131156,0.8972620964050293,0.8972620964050293,0.0,185.51437377929688,184.0,32042.72265625,0.0,1839.509765625,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762328028678894,1.0,0.0,0.0,3.645873069763184,3.645897150039673,8.86944405920076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.716796875,0.0,1529.4525146484375,1895.4371337890625,0.0,3181.2666015625,0.9044424295425416,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220941781997681,0.2801752388477325,0.257363885641098,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109409809112549,0.402178943157196,0.3860863149166107,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525280952453613,0.5364857912063599,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272704839706421,0.2868443429470062,0.2773275971412658,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.591923177242279,0.1534358859062194,0.7179886698722839,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,294.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422812700271606,0.3808125853538513,0.3808125853538513,1.0,1.0,-2.6114661693573,0.6997941732406616,1.9116719961166384,0.1107771322131156,0.8972620964050293,0.8972620964050293,0.0,185.51437377929688,184.0,32042.72265625,0.0,1839.509765625,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762328028678894,1.0,0.0,0.0,3.645873069763184,3.645897150039673,8.86944405920076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.716796875,0.0,1529.4525146484375,1895.4371337890625,0.0,3181.2666015625,0.9044424295425416,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189775109291077,0.2779574692249298,0.2553389966487884,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.807164192199707,0.3988619744777679,0.3829188048839569,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478604555130005,0.5396272540092468,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240784764289856,0.2844194769859314,0.2750150561332702,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875834226608276,0.1513390392065048,0.7085645198822021,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,294.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409669280052185,0.6284875273704529,0.6284875273704529,0.6000000238418579,1.0,-2.594897508621216,1.2241909503936768,1.3707064390182495,0.6383619904518127,0.898700475692749,0.898700475692749,0.0,186.6955718994141,172.0,30218.248046875,0.0,1818.986572265625,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526269197463989,1.0,0.0,0.0,3.646064758300781,3.6460886001586914,8.870376291270077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.849609375,0.0,1528.770751953125,1895.4371337890625,0.0,2959.881103515625,0.9043937921524048,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189775109291077,0.2779574692249298,0.2553389966487884,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.807164192199707,0.3988619744777679,0.3829188048839569,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478604555130005,0.5396272540092468,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240784764289856,0.2844194769859314,0.2750150561332702,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875834226608276,0.1513390392065048,0.7085645198822021,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,294.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409669280052185,0.6284875273704529,0.6284875273704529,0.6000000238418579,1.0,-2.594897508621216,1.2241909503936768,1.3707064390182495,0.6383619904518127,0.898700475692749,0.898700475692749,0.0,186.6955718994141,172.0,30218.248046875,0.0,1818.986572265625,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526269197463989,1.0,0.0,0.0,3.646064758300781,3.6460886001586914,8.870376291270077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.849609375,0.0,1528.770751953125,1895.4371337890625,0.0,2959.881103515625,0.9043937921524048,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197734713554382,0.2759752869606018,0.2533808648586273,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080223798751831,0.3958171010017395,0.3798581957817077,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442772626876831,0.5336213111877441,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247335910797119,0.2822038233280182,0.2727478742599487,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870805382728577,0.1494184583425521,0.6991396546363831,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,293.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354124307632446,0.8761625289916992,0.8761625289916992,0.2000000029802322,1.0,-2.5676212310791016,2.170228242874145,0.3973930776119232,1.5883722305297852,0.901766836643219,0.901766836643219,0.0,182.9701385498047,160.0,28400.1484375,0.0,1765.59033203125,1.0,282.1417541503906,284.002685546875,290.2933349609375,292.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259474039077759,1.0,0.0,0.0,3.6512176990509033,3.6512417793273926,8.895466976355237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.986328125,0.0,1533.4241943359375,1895.4371337890625,0.0,2710.753173828125,0.9054497480392456,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197734713554382,0.2759752869606018,0.2533808648586273,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080223798751831,0.3958171010017395,0.3798581957817077,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442772626876831,0.5336213111877441,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247335910797119,0.2822038233280182,0.2727478742599487,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870805382728577,0.1494184583425521,0.6991396546363831,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,293.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354124307632446,0.8761625289916992,0.8761625289916992,0.2000000029802322,1.0,-2.5676212310791016,2.170228242874145,0.3973930776119232,1.5883722305297852,0.901766836643219,0.901766836643219,0.0,182.9701385498047,160.0,28400.1484375,0.0,1765.59033203125,1.0,282.1417541503906,284.002685546875,290.2933349609375,292.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259474039077759,1.0,0.0,0.0,3.6512176990509033,3.6512417793273926,8.895466976355237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.986328125,0.0,1533.4241943359375,1895.4371337890625,0.0,2710.753173828125,0.9054497480392456,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.720958411693573,0.2744685709476471,0.2522441446781158,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8094455599784851,0.3938249051570892,0.3781819641590118,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422855138778687,0.5284612774848938,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258831858634949,0.280742883682251,0.2714963257312774,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876723527908325,0.148290529847145,0.6941725611686707,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,293.76318359375,296.98052978515625,284.8529663085937,1.0,0.531640887260437,1.0,1.0,0.0,1.0,-2.5505850315093994,2.550560235977173,2.483125172147993e-05,1.9711979627609253,0.8990965485572815,0.8990965485572815,0.0,179.96572875976562,160.0,28314.7578125,0.0,1729.7762451171875,1.0,281.8985900878906,283.7749938964844,290.37548828125,292.303955078125,293.1499938964844,293.1499938964844,281.8500061035156,35994.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288348913192749,1.0,0.0,0.0,3.6512396335601807,3.65126371383667,8.895573841982696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.77099609375,0.0,1534.5093994140625,1895.4371337890625,0.0,2737.602294921875,0.9054793119430542,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214478254318237,0.2724676430225372,0.2505164742469787,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8102502226829529,0.3913175761699676,0.375912070274353,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.839608907699585,0.5237080454826355,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.726489782333374,0.2788626551628113,0.2697823345661163,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876771807670593,0.146893635392189,0.6879433393478394,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,293.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271751284599304,1.0,1.0,0.0,1.0,-2.5305325984954834,2.530527353286743,5.15141118739848e-06,1.955816626548767,0.897071361541748,0.897071361541748,0.0,176.84249877929688,163.0,28096.8671875,0.0,1687.916015625,1.0,281.8578186035156,283.7039794921875,290.3710021972656,292.248046875,293.1499938964844,293.1499938964844,282.1499938964844,36132.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285968899726868,1.0,0.0,0.0,3.6474690437316895,3.6474931240081774,8.877210575519712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.81494140625,0.0,1531.344970703125,1895.4371337890625,0.0,2735.387939453125,0.9047784209251404,1.0,0.0,3.0,1.0,0.0
