time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7208510637283325,0.2708005607128143,0.2487411648035049,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8097291588783264,0.3890324532985687,0.3735027611255646,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376060724258423,0.5213692784309387,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.725959300994873,0.2771184146404266,0.2679436504840851,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864666104316711,0.145530417561531,0.6812579035758972,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,293.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241369605064392,1.0,1.0,0.0,1.0,-2.512441396713257,2.512436389923096,5.077462901681429e-06,1.941721677780152,0.8981448411941528,0.8981448411941528,0.0,175.0340576171875,163.0,27302.267578125,0.0,1654.974609375,1.0,282.10577392578125,283.87890625,290.273681640625,292.0143737792969,293.1499938964844,293.1499938964844,282.1499938964844,36074.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144639134407043,1.0,0.0,0.0,3.645562171936035,3.645586013793945,8.867930887390685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.8408203125,0.0,1528.7900390625,1895.4371337890625,0.0,2604.3603515625,0.9043782949447632,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204107642173767,0.2697052359580993,0.2476035356521606,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8091962337493896,0.3873685598373413,0.3717758059501648,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363726735115051,0.5199934840202332,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254335284233093,0.2758444547653198,0.2666116952896118,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853352546691895,0.1444834172725677,0.6761156916618347,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,293.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219551920890808,1.0,1.0,0.0,1.0,-2.499563217163086,2.499558210372925,5.025507562095299e-06,1.9317387342453003,0.8986690640449524,0.8986690640449524,0.0,173.9022674560547,166.0,27105.1328125,0.0,1632.4267578125,1.0,282.14215087890625,283.9170227050781,290.2613525390625,292.0167541503906,293.1499938964844,293.1499938964844,282.45001220703125,36011.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050627708435059,1.0,0.0,0.0,3.646067380905152,3.6460914611816406,8.870389365256415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.93701171875,0.0,1528.883056640625,1895.4371337890625,0.0,2517.802734375,0.9044159650802612,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194072008132935,0.2680443525314331,0.2459000647068023,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077602982521057,0.3845440447330475,0.3688792586326599,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345441818237305,0.5187007188796997,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241095900535583,0.273688793182373,0.2643866837024688,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828562378883362,0.1426531374454498,0.6672003865242004,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,293.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187985897064209,1.0,1.0,0.0,1.0,-2.479091167449951,2.479086399078369,4.943539806845365e-06,1.9159014225006104,0.9033206701278688,0.9033206701278688,0.0,172.5673065185547,169.0,26218.341796875,0.0,1598.9405517578125,1.0,282.4417724609375,284.1548767089844,290.2255554199219,291.9051513671875,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800362706184387,1.0,0.0,0.0,3.653218030929565,3.653241872787476,8.905216191124055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.2783203125,0.0,1535.16015625,1895.4371337890625,0.0,2290.4658203125,0.9058688879013062,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194072008132935,0.2680443525314331,0.2459000647068023,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077602982521057,0.3845440447330475,0.3688792586326599,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345441818237305,0.5187007188796997,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241095900535583,0.273688793182373,0.2643866837024688,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828562378883362,0.1426531374454498,0.6672003865242004,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,293.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187985897064209,1.0,1.0,0.0,1.0,-2.479091167449951,2.479086399078369,4.943539806845365e-06,1.9159014225006104,0.9033206701278688,0.9033206701278688,0.0,172.5673065185547,169.0,26218.341796875,0.0,1598.9405517578125,1.0,282.4417724609375,284.1548767089844,290.2255554199219,291.9051513671875,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800362706184387,1.0,0.0,0.0,3.653218030929565,3.653241872787476,8.905216191124055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.2783203125,0.0,1535.16015625,1895.4371337890625,0.0,2290.4658203125,0.9058688879013062,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166566848754883,0.2651583850383758,0.2437915205955505,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.804437518119812,0.3806239068508148,0.3656633198261261,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293883204460144,0.5204597115516663,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212823033332825,0.2707581520080566,0.2619779407978058,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789825916290283,0.1404323577880859,0.6583186388015747,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,293.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169914364814758,1.0,1.0,0.0,1.0,-2.4612460136413574,2.4612410068511963,4.872900262853364e-06,1.902225375175476,0.9012163877487184,0.9012163877487184,0.0,172.88304138183594,172.0,26536.29296875,0.0,1576.3184814453125,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.1096496582031,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926953434944153,1.0,0.0,0.0,3.655784368515015,3.655808448791504,8.917731975088827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.64697265625,0.0,1539.338134765625,1895.4371337890625,0.0,2404.837158203125,0.9065280556678772,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166566848754883,0.2651583850383758,0.2437915205955505,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.804437518119812,0.3806239068508148,0.3656633198261261,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293883204460144,0.5204597115516663,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212823033332825,0.2707581520080566,0.2619779407978058,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789825916290283,0.1404323577880859,0.6583186388015747,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,293.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169914364814758,1.0,1.0,0.0,1.0,-2.4612460136413574,2.4612410068511963,4.872900262853364e-06,1.902225375175476,0.9012163877487184,0.9012163877487184,0.0,172.88304138183594,172.0,26536.29296875,0.0,1576.3184814453125,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.1096496582031,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926953434944153,1.0,0.0,0.0,3.655784368515015,3.655808448791504,8.917731975088827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.64697265625,0.0,1539.338134765625,1895.4371337890625,0.0,2404.837158203125,0.9065280556678772,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110270857810974,0.260952740907669,0.2403580993413925,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983114719390869,0.3753648996353149,0.3610830903053283,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200350403785706,0.5255363583564758,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160423398017883,0.2667713463306427,0.2585409879684448,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724023580551147,0.1374158710241317,0.6461350321769714,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,293.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156934857368469,1.0,1.0,0.0,1.0,-2.4389541149139404,2.4389493465423584,4.785305009136209e-06,1.8850950002670288,0.8953720927238464,0.8953720927238464,0.0,174.76480102539062,160.0,26809.2734375,0.0,1554.5936279296875,1.0,281.8581848144531,283.6194763183594,290.34014892578125,292.156982421875,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099396824836731,1.0,0.0,0.0,3.647179365158081,3.6472034454345694,8.875800858731964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.92578125,0.0,1531.9742431640625,1895.4371337890625,0.0,2562.6376953125,0.9047983288764954,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110270857810974,0.260952740907669,0.2403580993413925,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983114719390869,0.3753648996353149,0.3610830903053283,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200350403785706,0.5255363583564758,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160423398017883,0.2667713463306427,0.2585409879684448,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724023580551147,0.1374158710241317,0.6461350321769714,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,293.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156934857368469,1.0,1.0,0.0,1.0,-2.4389541149139404,2.4389493465423584,4.785305009136209e-06,1.8850950002670288,0.8953720927238464,0.8953720927238464,0.0,174.76480102539062,160.0,26809.2734375,0.0,1554.5936279296875,1.0,281.8581848144531,283.6194763183594,290.34014892578125,292.156982421875,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099396824836731,1.0,0.0,0.0,3.647179365158081,3.6472034454345694,8.875800858731964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.92578125,0.0,1531.9742431640625,1895.4371337890625,0.0,2562.6376953125,0.9047983288764954,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092767953872681,0.2591452300548553,0.2385001629590988,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7965819239616394,0.3729667365550995,0.3586033582687378,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156355023384094,0.5252365469932556,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.714444637298584,0.2649060785770416,0.2566280961036682,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699447393417358,0.1358849853277206,0.6389711499214172,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,293.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130319595336914,1.0,1.0,0.0,1.0,-2.4224867820739746,2.4224820137023926,4.72120200356585e-06,1.872482419013977,0.8956655263900757,0.8956655263900757,0.0,174.08480834960938,160.0,26057.326171875,0.0,1530.1727294921875,1.0,282.1012268066406,283.7921142578125,290.21588134765625,291.89501953125,293.1499938964844,293.1499938964844,282.1499938964844,36218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994467616081238,1.0,0.0,0.0,3.6425936222076416,3.642617464065552,8.853494364302605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.55126953125,0.0,1526.5743408203125,1895.4371337890625,0.0,2466.3681640625,0.9038144946098328,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091379761695862,0.2578157186508178,0.2370895147323608,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7964782118797302,0.3710170686244964,0.3565483391284942,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125712871551514,0.5224248766899109,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7142125964164734,0.2633730471134186,0.2550020217895508,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687703490257263,0.1345515847206115,0.6323472261428833,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,293.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095762610435486,1.0,1.0,0.0,1.0,-2.40503454208374,2.4050300121307373,4.653541964216856e-06,1.859001994132996,0.895520806312561,0.895520806312561,0.0,172.083984375,148.0,25820.013671875,0.0,1499.339599609375,1.0,282.1422424316406,283.8357238769531,290.1786499023437,291.86962890625,293.1499938964844,293.1499938964844,282.45001220703125,36156.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904155850410461,1.0,0.0,0.0,3.6403849124908447,3.640408754348755,8.842761189953308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.2333984375,0.0,1523.6650390625,1895.4371337890625,0.0,2384.14013671875,0.9032439589500428,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118427157402039,0.2558846175670624,0.2349538058042526,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993791103363037,0.3678547143936157,0.3531421422958374,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094998002052307,0.5119799971580505,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164122462272644,0.2608917355537414,0.2522745132446289,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691865682601929,0.1323664039373397,0.6208155155181885,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,293.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008532404899597,1.0,1.0,0.0,1.0,-2.368699550628662,2.368695020675659,4.514257852861192e-06,1.8309112787246704,0.8985564112663269,0.8985564112663269,0.0,165.64295959472656,136.0,24818.064453125,0.0,1427.154052734375,1.0,282.44171142578125,284.0688171386719,290.1156311035156,291.7194519042969,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639766335487366,1.0,0.0,0.0,3.64162278175354,3.64164662361145,8.84877579210297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.60205078125,0.0,1523.469970703125,1895.4371337890625,0.0,2147.541748046875,0.9033835530281068,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118427157402039,0.2558846175670624,0.2349538058042526,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993791103363037,0.3678547143936157,0.3531421422958374,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094998002052307,0.5119799971580505,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164122462272644,0.2608917355537414,0.2522745132446289,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691865682601929,0.1323664039373397,0.6208155155181885,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,293.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008532404899597,1.0,1.0,0.0,1.0,-2.368699550628662,2.368695020675659,4.514257852861192e-06,1.8309112787246704,0.8985564112663269,0.8985564112663269,0.0,165.64295959472656,136.0,24818.064453125,0.0,1427.154052734375,1.0,282.44171142578125,284.0688171386719,290.1156311035156,291.7194519042969,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639766335487366,1.0,0.0,0.0,3.64162278175354,3.64164662361145,8.84877579210297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.60205078125,0.0,1523.469970703125,1895.4371337890625,0.0,2147.541748046875,0.9033835530281068,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171843647956848,0.0,0.2333379387855529,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053317666053772,0.0,0.3503204882144928,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970042407512665,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211423516273499,0.0,0.2500167191028595,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.572567343711853,0.0,0.6114896535873413,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,293.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331463098526001,2.331458568572998,4.373762294562766e-06,1.8020970821380613,0.0,0.0,0.0,157.08311462402344,60.0,23830.57421875,0.0,1347.3447265625,0.0,282.7417297363281,284.2997741699219,290.0971069335937,291.6324157714844,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652112007141113,3.6521360874176025,8.899825729713484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2613525390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171843647956848,0.0,0.2333379387855529,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053317666053772,0.0,0.3503204882144928,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970042407512665,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211423516273499,0.0,0.2500167191028595,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.572567343711853,0.0,0.6114896535873413,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,293.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331463098526001,2.331458568572998,4.373762294562766e-06,1.8020970821380613,0.0,0.0,0.0,157.08311462402344,60.0,23830.57421875,0.0,1347.3447265625,0.0,282.7417297363281,284.2997741699219,290.0971069335937,291.6324157714844,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652112007141113,3.6521360874176025,8.899825729713484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2613525390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,0.0009260787628591,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250427246094,0.0,0.0,0.0009752077748999,297.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.356217473745346,0.0,0.0007202857523225,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3234558105469,0.0,0.0,0.0009752056794241,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,0.0046259337104856,285.3346862792969,294.1499938964844,295.31689453125,287.1830749511719,293.3309326171875,296.8140869140625,284.395263671875,0.0,0.0,0.7537654638290405,0.7537654638290405,0.2462345361709594,1.0,-0.0098690735176205,0.0099437283352017,-7.465477392543107e-05,-0.0124087911099195,0.0,0.0,0.0,-0.0519556030631065,60.0,1170.363525390625,-0.0,-6.640675110247685e-06,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,3.667082637548447e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.061216578798182e-16,7.067817612435253e-16,5.776304807240794e-21,1.0960400339057877e-13,1.096035222758647e-13,4.812556966360946e-19,0.0,0.0,-0.0,0.0,0.0,5.4480282562238355e-27,6.800408960046204e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216247558594,0.0,0.0,0.0009284438565373,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,0.0013609592569991,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.0017730094259604,297.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,0.0009932164102792,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,0.0026099923998117,285.3316955566406,294.1499938964844,295.2962646484375,287.172607421875,293.329345703125,296.6908874511719,284.1225891113281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0070281699299812,0.0075499690137803,-0.0005217990255914,-0.0138453403487801,0.0,0.0,0.0,-0.0376352109014987,60.0,578.3372192382812,-0.0,-5.771222731709713e-06,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.226299904443813e-28,2.6300966358563607e-28,3.0002518474229507e-31,-3.264412866339483e-18,-3.2620913839503534e-18,-2.321648996553255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,0.0001198661411763,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207397460937,0.0,0.0,0.0001374779239995,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,0.0001347938814433,297.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0001266802719328,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,0.0005392137682065,285.3290405273437,294.1499938964844,295.2694702148437,287.1585693359375,293.3280944824219,296.4932556152344,283.9749755859375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012698789360001,0.0031420709565281,-0.0018721919041126,-0.0164926331490278,0.0,0.0,0.0,-0.0087535083293914,60.0,228.2948760986328,-0.0,-1.0994314436629793e-07,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14166882758149e-38,-1.5316618209803403e-38,-3.499433227690615e-39,-1.62220522502791e-20,-1.3155649290898844e-20,-3.066402757431864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,9.598233737051488e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,0.000101362427813,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,7.57173984311521e-05,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,0.000101085701317,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.0,0.0004779245355166,285.3280029296875,294.1499938964844,295.2427673339844,287.14410400390625,293.327392578125,296.3056945800781,283.9345397949219,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010226585436612,0.0008187655475921,0.0002038929815171,-0.0185408983379602,0.0,0.0,0.0,-0.0084109343588352,60.0,88.34711456298828,-0.0,-7.130551438194743e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.088387043994298e-20,5.589113592281973e-21,5.294756847661005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,9.530520037515088e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,0.0001003645083983,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,7.41385156288743e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,0.000100361117802,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,0.0004760493757203,285.3269348144531,294.1499938964844,295.21612548828125,287.1292419433594,293.3265075683594,296.1437072753906,283.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154662886634,3.6437551642620753e-08,0.0010154298506677,-0.0191819984465837,0.0,0.0,0.0,-0.0086218956857919,60.0,36.95135116577149,-0.0,-7.032900839476498e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1091741574112408e-20,5.547538880771948e-21,5.54420269334046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,9.525465429760516e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.0001003081924864,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.317626953125,0.0,0.0,7.408779492834583e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0001003077632049,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,0.0004758132272399,285.3258056640625,294.1499938964844,295.1895446777344,287.11395263671875,293.3254089355469,296.003173828125,283.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150971356779,7.630257314872324e-09,0.001015089568682,-0.0190387964248657,0.0,0.0,0.0,-0.0085949450731277,60.0,18.424055099487305,-0.0,-7.025455772691205e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1094065596204511e-20,5.547072379987037e-21,5.5469936201142586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,9.51902984525077e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,0.0001002403441816,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,7.403746712952852e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0001002399949356,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,0.00047549221199,285.3233337402344,294.1499938964844,295.13653564453125,287.0822448730469,293.3224792480469,295.7726135253906,284.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.146916389465332,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094120526167063e-20,5.547060666980316e-21,5.547060263083533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,9.51902984525077e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,0.0001002403441816,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,7.403746712952852e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0001002399949356,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,0.00047549221199,285.3233337402344,294.1499938964844,295.13653564453125,287.0822448730469,293.3224792480469,295.7726135253906,284.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.146916389465332,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094120526167063e-20,5.547060666980316e-21,5.547060263083533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,9.515375131741166e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,0.0001002018543658,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,7.400902541121468e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,0.0001002015051199,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,0.0004753096727654,285.3205871582031,294.1499938964844,295.0837097167969,287.0491027832031,293.31866455078125,295.59210205078125,284.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873648166656494,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094120526167063e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,9.515375131741166e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,0.0001002018543658,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,7.400902541121468e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,0.0001002015051199,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,0.0004753096727654,285.3205871582031,294.1499938964844,295.0837097167969,287.0491027832031,293.31866455078125,295.59210205078125,284.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873648166656494,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094120526167063e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,9.514046541880816e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0001001878626993,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,7.399869355140254e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,0.0001001875207293,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,0.0004752433742396,285.3175964355469,294.1499938964844,295.03106689453125,287.01470947265625,293.31396484375,295.4468688964844,284.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.653846263885498,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,9.514046541880816e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0001001878626993,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,7.399869355140254e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,0.0001001875207293,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,0.0004752433742396,285.3175964355469,294.1499938964844,295.03106689453125,287.01470947265625,293.31396484375,295.4468688964844,284.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.653846263885498,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,9.514611156191675e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,0.0001001937998807,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,7.400307367788628e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,0.0001001934579107,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0004752716049551,285.3143615722656,294.1499938964844,294.9785461425781,286.9791259765625,293.30841064453125,295.3268737792969,284.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.565190315246582,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,9.514611156191675e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,0.0001001937998807,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,7.400307367788628e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,0.0001001934579107,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.0004752716049551,285.3143615722656,294.1499938964844,294.9785461425781,286.9791259765625,293.30841064453125,295.3268737792969,284.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.565190315246582,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089294433594,0.0,0.0,9.515466081211343e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.0001002028002403,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,7.400972390314564e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,0.0001002024655463,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,0.0004753143293783,285.3126525878906,294.1499938964844,294.95233154296875,286.9609375,293.3053283691406,295.2740173339844,284.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.528694152832031,-0.0,-7.010584113231745e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,9.516630234429611e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,0.0001002150602289,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,7.401877519441769e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,0.0001002147255348,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,0.0004753725079353,285.3109130859375,294.1499938964844,294.9261474609375,286.9425048828125,293.302001953125,295.2249755859375,284.2076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.49392032623291,-0.0,-7.012286573626626e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,9.519669401925056e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,0.0001002470526145,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,7.404240022879094e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,0.0001002467251964,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,0.0004755243426188,285.30731201171875,294.1499938964844,294.87384033203125,286.90496826171875,293.2947998046875,295.1361083984375,284.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427212715148926,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,9.519669401925056e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,0.0001002470526145,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,7.404240022879094e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,0.0001002467251964,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,0.0004755243426188,285.30731201171875,294.1499938964844,294.87384033203125,286.90496826171875,293.2947998046875,295.1361083984375,284.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427212715148926,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,9.523295011604203e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,0.0001002852368401,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,7.407060184050351e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,0.000100284909422,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,0.0004757055139634,285.30352783203125,294.1499938964844,294.82159423828125,286.8666687011719,293.2867431640625,295.0567932128906,284.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363051414489746,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,9.523295011604203e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,0.0001002852368401,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,7.407060184050351e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,0.000100284909422,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,0.0004757055139634,285.30352783203125,294.1499938964844,294.82159423828125,286.8666687011719,293.2867431640625,295.0567932128906,284.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363051414489746,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29986572265625,0.0,0.0,9.52708869590424e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,0.0001003251745714,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,7.410009857267141e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,0.0001003248544293,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,0.0004758950381074,285.2995910644531,294.1499938964844,294.7694091796875,286.8276672363281,293.2779235839844,294.9844970703125,284.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300822734832764,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
