time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29986572265625,0.0,0.0,9.52708869590424e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,0.0001003251745714,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,7.410009857267141e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,0.0001003248544293,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,0.0004758950381074,285.2995910644531,294.1499938964844,294.7694091796875,286.8276672363281,293.2779235839844,294.9844970703125,284.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300822734832764,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,9.530656825518236e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,0.0001003627476166,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,7.41278417990543e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0001003624274744,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,0.0004760732990689,285.2955322265625,294.1499938964844,294.7171936035156,286.78814697265625,293.268310546875,294.9173278808594,284.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240119457244873,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,9.530656825518236e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,0.0001003627476166,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,7.41278417990543e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0001003624274744,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,0.0004760732990689,285.2955322265625,294.1499938964844,294.7171936035156,286.78814697265625,293.268310546875,294.9173278808594,284.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240119457244873,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,9.53224443946965e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,0.0001003794677671,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,7.414018909912556e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.000100379147625,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,0.0004761526361107,285.29345703125,294.1499938964844,294.69110107421875,286.7682189941406,293.2632141113281,294.88525390625,284.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.210228443145752,-0.0,-7.035193050342059e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,9.533650882076472e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,0.0001003942670649,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938842773437,0.0,0.0,7.415111758746207e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,0.0001003939541988,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,0.0004762228636536,285.2913513183594,294.1499938964844,294.6649780273437,286.7481994628906,293.2579040527344,294.85400390625,284.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.180589199066162,-0.0,-7.037255045361236e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,9.535792196402326e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,0.0001004168152576,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,7.416777225444093e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,0.0001004165023914,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,0.0004763298784382,285.2870483398437,294.1499938964844,294.6127319335937,286.7079467773437,293.24676513671875,294.79351806640625,284.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.121917724609375,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,9.535792196402326e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,0.0001004168152576,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,7.416777225444093e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,0.0001004165023914,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,0.0004763298784382,285.2870483398437,294.1499938964844,294.6127319335937,286.7079467773437,293.24676513671875,294.79351806640625,284.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.121917724609375,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,9.536895231576636e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0001004284276859,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,7.417634333251044e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,0.0001004281148198,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.0004763850010931,285.2826843261719,294.1499938964844,294.5604248046875,286.66748046875,293.2348937988281,294.7351989746094,284.4720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.06386137008667,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,9.536895231576636e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0001004284276859,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,7.417634333251044e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,0.0001004281148198,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.0004763850010931,285.2826843261719,294.1499938964844,294.5604248046875,286.66748046875,293.2348937988281,294.7351989746094,284.4720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.06386137008667,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.536893776385114e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,0.0001004284058581,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845458984375,0.0,0.0,7.41763215046376e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,0.0001004281002678,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,0.0004763849719893,285.2782287597656,294.1499938964844,294.50799560546875,286.626953125,293.2222595214844,294.6784973144531,284.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.006253242492676,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.536893776385114e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,0.0001004284058581,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845458984375,0.0,0.0,7.41763215046376e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,0.0001004281002678,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,0.0004763849719893,285.2782287597656,294.1499938964844,294.50799560546875,286.626953125,293.2222595214844,294.6784973144531,284.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.006253242492676,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,9.535858407616617e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,0.0001004174991976,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,7.41682670195587e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,0.0001004172008833,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,0.0004763332835864,285.2737121582031,294.1499938964844,294.4554748535156,286.58648681640625,293.2089538574219,294.6230163574219,284.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.949019908905029,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,9.535858407616617e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,0.0001004174991976,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,7.41682670195587e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,0.0001004172008833,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,0.0004763332835864,285.2737121582031,294.1499938964844,294.4554748535156,286.58648681640625,293.2089538574219,294.6230163574219,284.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.949019908905029,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,9.535015851724891e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,0.0001004086225293,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,7.416171138174832e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,0.000100408324215,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,0.0004762911994475,285.2714233398437,294.1499938964844,294.4291687011719,286.5662841796875,293.2019958496094,294.5956420898437,284.543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.9205498695373535,-0.0,-7.039155036636657e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,9.534006676403806e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,0.0001003979996312,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,7.415386062348261e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,0.0001003977013169,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,0.000476240820717,285.2691345214844,294.1499938964844,294.4028015136719,286.546142578125,293.1949157714844,294.5684814453125,284.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.892192363739014,-0.0,-7.03765294929326e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,9.531647810945287e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,0.0001003731522359,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,7.413550338242203e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0001003728611976,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,0.0004761230084113,285.2645263671875,294.1499938964844,294.3499450683594,286.506103515625,293.18017578125,294.5146179199219,284.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.835887432098389,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,9.531647810945287e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,0.0001003731522359,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,7.413550338242203e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0001003728611976,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,0.0004761230084113,285.2645263671875,294.1499938964844,294.3499450683594,286.506103515625,293.18017578125,294.5146179199219,284.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.835887432098389,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.528922964818776e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,0.0001003444558591,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,7.41143012419343e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,0.0001003441648208,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,0.0004759869480039,285.2598876953125,294.1499938964844,294.2969055175781,286.4664306640625,293.1647644042969,294.4612121582031,284.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780196189880371,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.528922964818776e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,0.0001003444558591,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,7.41143012419343e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,0.0001003441648208,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,0.0004759869480039,285.2598876953125,294.1499938964844,294.2969055175781,286.4664306640625,293.1647644042969,294.4612121582031,284.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780196189880371,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,9.52589907683432e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,0.0001003126089926,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,7.409078534692526e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,0.0001003123252303,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0004758359573315,285.2552185058594,294.1499938964844,294.24365234375,286.42724609375,293.148681640625,294.4081115722656,284.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725113868713379,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,9.52589907683432e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,0.0001003126089926,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,7.409078534692526e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,0.0001003123252303,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0004758359573315,285.2552185058594,294.1499938964844,294.24365234375,286.42724609375,293.148681640625,294.4081115722656,284.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725113868713379,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,9.522648178972304e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,0.0001002783756121,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,7.406549411825836e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.0001002780918497,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,0.0004756735870614,285.2505187988281,294.1499938964844,294.19012451171875,286.3887023925781,293.1319274902344,294.3551940917969,284.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.670616626739502,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,9.522648178972304e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,0.0001002783756121,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,7.406549411825836e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.0001002780918497,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,0.0004756735870614,285.2505187988281,294.1499938964844,294.19012451171875,286.3887023925781,293.1319274902344,294.3551940917969,284.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.670616626739502,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,9.520957974018528e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.0001002605713438,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,7.405234646284953e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.0001002602948574,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,0.0004755891859531,285.2481994628906,294.1499938964844,294.16326904296875,286.3696594238281,293.123291015625,294.3287658691406,284.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.643580436706543,-0.0,-7.018294212457479e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,9.519234299659728e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,0.0001002424178295,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,7.403892959700897e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,0.0001002421413431,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,0.0004755030677188,285.245849609375,294.1499938964844,294.1363525390625,286.350830078125,293.114501953125,294.3023376464844,284.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.616682052612305,-0.0,-7.01574123240789e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,9.515704005025329e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,0.0001002052376861,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,7.401147013297305e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,0.0001002049611997,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,0.0004753267567139,285.2411499023437,294.1499938964844,294.082275390625,286.3138122558594,293.0964660644531,294.2494812011719,284.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.563277244567871,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,9.515704005025329e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,0.0001002052376861,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,7.401147013297305e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,0.0001002049611997,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,0.0004753267567139,285.2411499023437,294.1499938964844,294.082275390625,286.3138122558594,293.0964660644531,294.2494812011719,284.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.563277244567871,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.512080578133464e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,0.0001001670752884,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,7.398327579721808e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.000100166806078,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,0.0004751457890961,285.2364807128906,294.1499938964844,294.0278625488281,286.2777099609375,293.0777587890625,294.1965637207031,284.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.510359764099121,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.512080578133464e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,0.0001001670752884,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,7.398327579721808e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.000100166806078,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,0.0004751457890961,285.2364807128906,294.1499938964844,294.0278625488281,286.2777099609375,293.0777587890625,294.1965637207031,284.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.510359764099121,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,9.50835965340957e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0001001278869807,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,7.395433203782886e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0001001276250462,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,0.0004749599611386,285.2317810058594,294.1499938964844,293.9730834960937,286.2426452636719,293.05841064453125,294.1434936523437,284.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.457868099212647,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,9.50835965340957e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0001001278869807,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,7.395433203782886e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0001001276250462,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,0.0004749599611386,285.2317810058594,294.1499938964844,293.9730834960937,286.2426452636719,293.05841064453125,294.1434936523437,284.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.457868099212647,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,9.50451212702319e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,0.0001000873671728,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,7.392439874820411e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0001000871052383,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,0.0004747677885461,285.2271423339844,294.1499938964844,293.9179382324219,286.208740234375,293.0384216308594,294.0902099609375,284.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.405730247497559,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,9.50451212702319e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,0.0001000873671728,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,7.392439874820411e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0001000871052383,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,0.0004747677885461,285.2271423339844,294.1499938964844,293.9179382324219,286.208740234375,293.0384216308594,294.0902099609375,284.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.405730247497559,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,9.502525790594518e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0001000664487946,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,7.39089518901892e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0001000661868602,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,0.0004746685735881,285.2248229980469,294.1499938964844,293.8902282714844,286.1922302246094,293.0281982421875,294.0635070800781,284.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.379768371582031,-0.0,-6.991033529857307e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,9.500488522462548e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0001000449919956,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,7.389310485450551e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,0.0001000447373371,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,0.0004745668265968,285.2225036621094,294.1499938964844,293.8623962402344,286.1760559082031,293.017822265625,294.0367431640625,284.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.353862762451172,-0.0,-6.988025091914096e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,9.496229176875204e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,0.0001000001429929,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,7.385997014353052e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,9.99998883344233e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,0.0004743541067,285.2178955078125,294.1499938964844,293.8064270019531,286.1447448730469,292.9966125488281,293.9830322265625,284.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.302169322967529,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,9.496229176875204e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,0.0001000001429929,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,7.385997014353052e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,9.99998883344233e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,0.0004743541067,285.2178955078125,294.1499938964844,293.8064270019531,286.1447448730469,292.9966125488281,293.9830322265625,284.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.302169322967529,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,9.491680248174816e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,9.995223808800802e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,7.382458716165274e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,9.995198342949152e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,0.0004741269221995,285.2133178710937,294.1499938964844,293.75,286.1148376464844,292.9747619628906,293.9290466308594,284.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202654916937945e-09,0.001011440414004,-0.0179216265678405,0.0,0.0,0.0,-0.0083834817633032,60.0,6.250561714172363,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,9.491680248174816e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,9.995223808800802e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,7.382458716165274e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,9.995198342949152e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,0.0004741269221995,285.2133178710937,294.1499938964844,293.75,286.1148376464844,292.9747619628906,293.9290466308594,284.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202654916937945e-09,0.001011440414004,-0.0179216265678405,0.0,0.0,0.0,-0.0083834817633032,60.0,6.250561714172363,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
