time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,9.48731685639359e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,9.990627586375922e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,7.379063754342496e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,9.990602848120034e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,0.0004739089636132,285.2087707519531,294.1499938964844,293.6933288574219,286.0859680175781,292.95233154296875,293.8747863769531,284.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,6.199154376983643,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,9.48731685639359e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,9.990627586375922e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,7.379063754342496e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,9.990602848120034e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,0.0004739089636132,285.2087707519531,294.1499938964844,293.6933288574219,286.0859680175781,292.95233154296875,293.8747863769531,284.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,6.199154376983643,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,9.483625035500154e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,9.986740042222664e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,7.376191933872178e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,9.986715303966776e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.0004737245908472,285.20428466796875,294.1499938964844,293.6366577148437,286.0575256347656,292.92926025390625,293.8202819824219,284.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.148461818695068,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,9.483625035500154e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,9.986740042222664e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,7.376191933872178e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,9.986715303966776e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.0004737245908472,285.20428466796875,294.1499938964844,293.6366577148437,286.0575256347656,292.92926025390625,293.8202819824219,284.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.148461818695068,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.482008317718282e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,9.985037468140943e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,7.374934648396447e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,9.985012729885057e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,0.0004736438277177,285.2020263671875,294.1499938964844,293.6083374023437,286.0434875488281,292.9175109863281,293.7929382324219,284.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.123435020446777,-0.0,-6.960772225284019e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,9.480536391492932e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,9.983486961573362e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,7.373789412667975e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,9.983462950913236e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,0.000473570311442,285.1997985839844,294.1499938964844,293.5799865722656,286.029541015625,292.9056396484375,293.7655334472656,284.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.098613739013672,-0.0,-6.958600806683536e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,9.478012361796571e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,9.9808290542569e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,7.371825631707907e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,9.980805043596774e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,0.0004734442918561,285.1954040527344,294.1499938964844,293.5233459472656,286.0019836425781,292.88140869140625,293.7105407714844,284.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.049556732177734,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,9.478012361796571e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,9.9808290542569e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,7.371825631707907e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,9.980805043596774e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,0.0004734442918561,285.1954040527344,294.1499938964844,293.5233459472656,286.0019836425781,292.88140869140625,293.7105407714844,284.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.049556732177734,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,9.476030390942468e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,9.978741582017392e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,7.370283856289461e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,9.978717571357264e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,0.0004733452806249,285.1910095214844,294.1499938964844,293.4666748046875,285.97479248046875,292.8565979003906,293.6553649902344,284.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.001239776611328,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,9.476030390942468e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,9.978741582017392e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,7.370283856289461e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,9.978717571357264e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,0.0004733452806249,285.1910095214844,294.1499938964844,293.4666748046875,285.97479248046875,292.8565979003906,293.6553649902344,284.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.001239776611328,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,9.474570106249304e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,9.977203444577754e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,7.369147351710126e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,9.977180161513388e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,0.0004732723755296,285.18670654296875,294.1499938964844,293.4100036621094,285.9479675292969,292.83123779296875,293.5999450683594,284.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953615188598633,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,9.474570106249304e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,9.977203444577754e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,7.369147351710126e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,9.977180161513388e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,0.0004732723755296,285.18670654296875,294.1499938964844,293.4100036621094,285.9479675292969,292.83123779296875,293.5999450683594,284.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953615188598633,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,9.473608224652708e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,9.976189903682098e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,7.368398655671626e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,9.976167348213494e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,0.0004732243542093,285.18243408203125,294.1499938964844,293.35333251953125,285.9214782714844,292.8052978515625,293.5443420410156,284.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.906639575958252,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,9.473608224652708e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131042480469,0.0,0.0,9.976189903682098e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,7.368398655671626e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,9.976167348213494e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,0.0004732243542093,285.18243408203125,294.1499938964844,293.35333251953125,285.9214782714844,292.8052978515625,293.5443420410156,284.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.906639575958252,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.473303362028672e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,9.975869033951312e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,7.368161459453404e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,9.975846478482708e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,0.0004732091620098,285.1802978515625,294.1499938964844,293.32501220703125,285.9083557128906,292.7921447753906,293.5164489746094,284.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.883380889892578,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,9.473109821556136e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,9.975664579542354e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,7.36801084713079e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,9.97564202407375e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,0.0004731994704343,285.1781921386719,294.1499938964844,293.2966613769531,285.89532470703125,292.7788391113281,293.488525390625,284.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.86026668548584,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,9.473025420447811e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,9.97557581285946e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,7.367944635916501e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,9.975553257390855e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0004731952794827,285.1740417480469,294.1499938964844,293.239990234375,285.8694152832031,292.7518310546875,293.4325256347656,284.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.814444065093994,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,9.473025420447811e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,9.97557581285946e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,7.367944635916501e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,9.975553257390855e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0004731952794827,285.1740417480469,294.1499938964844,293.239990234375,285.8694152832031,292.7518310546875,293.4325256347656,284.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.814444065093994,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,9.473288810113444e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,9.97585302684456e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,7.36814909032546e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,9.97583119897172e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,0.0004732084926217,285.169921875,294.1499938964844,293.1833190917969,285.8437805175781,292.7242736816406,293.3763427734375,284.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828891977338e-09,0.0010094664758071,-0.017317034304142,0.0,0.0,0.0,-0.0082690510898828,60.0,5.769112586975098,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,9.473288810113444e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,9.97585302684456e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,7.36814909032546e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,9.97583119897172e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,0.0004732084926217,285.169921875,294.1499938964844,293.1833190917969,285.8437805175781,292.7242736816406,293.3763427734375,284.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828891977338e-09,0.0010094664758071,-0.017317034304142,0.0,0.0,0.0,-0.0082690510898828,60.0,5.769112586975098,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,9.473821410210805e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,9.976413275580852e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,7.368563092313707e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,9.97639144770801e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0004732350935228,285.1658935546875,294.1499938964844,293.1266784667969,285.8183898925781,292.6961975097656,293.32000732421875,284.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783063771922116e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.72420597076416,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,9.473821410210805e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,9.976413275580852e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,7.368563092313707e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,9.97639144770801e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0004732350935228,285.1658935546875,294.1499938964844,293.1266784667969,285.8183898925781,292.6961975097656,293.32000732421875,284.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783063771922116e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.72420597076416,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,9.474505350226536e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,9.977133595384656e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,7.369094237219542e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,9.977111767511816e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,0.0004732692905236,285.1618957519531,294.1499938964844,293.07000732421875,285.7931823730469,292.6676025390625,293.2635192871094,284.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986673017905787e-09,0.0010095933685079,-0.017355915158987,0.0,0.0,0.0,-0.0082764094695448,60.0,5.679649353027344,-0.0,-6.949579756110327e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,9.474505350226536e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,9.977133595384656e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,7.369094237219542e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,9.977111767511816e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,0.0004732692905236,285.1618957519531,294.1499938964844,293.07000732421875,285.7931823730469,292.6676025390625,293.2635192871094,284.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986673017905787e-09,0.0010095933685079,-0.017355915158987,0.0,0.0,0.0,-0.0082764094695448,60.0,5.679649353027344,-0.0,-6.949579756110327e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,9.474790567765012e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,9.977433364838362e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,7.369316153926775e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,9.97741226456128e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,0.0004732835514005,285.159912109375,294.1499938964844,293.0416564941406,285.7806701660156,292.65313720703125,293.2352600097656,284.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990152900954172e-09,0.0010096231708303,-0.0173650290817022,0.0,0.0,0.0,-0.008278134278953,60.0,5.657460689544678,-0.0,-6.949989739268858e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,9.474945545662194e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,9.97759707388468e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,7.369436207227409e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,9.977575246011838e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0004732913221232,285.157958984375,294.1499938964844,293.0133361816406,285.7681579589844,292.6385192871094,293.2069396972656,284.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.9920105261189755e-09,0.001009639003314,-0.0173698961734771,0.0,0.0,0.0,-0.0082790553569793,60.0,5.635283470153809,-0.0,-6.950207875888736e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,9.474641410633922e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,9.977276204153895e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,7.369199738604948e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,9.977255831472576e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,0.0004732761590275,285.1540832519531,294.1499938964844,292.9566650390625,285.7433166503906,292.6089172363281,293.1503295898437,284.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988074563452073e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.5908203125,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,9.474641410633922e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,9.977276204153895e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,7.369199738604948e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,9.977255831472576e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,0.0004732761590275,285.1540832519531,294.1499938964844,292.9566650390625,285.7433166503906,292.6089172363281,293.1503295898437,284.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988074563452073e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.5908203125,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,9.47324588196352e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,9.97580646071583e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,7.36811343813315e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.975785360438748e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,0.0004732064262498,285.1502990722656,294.1499938964844,292.8999938964844,285.7185974121094,292.578857421875,293.09381103515625,284.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136387020349,0.0,0.0,0.0,-0.0082684084773063,60.0,5.546008110046387,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,9.47324588196352e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,9.97580646071583e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,7.36811343813315e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.975785360438748e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,0.0004732064262498,285.1502990722656,294.1499938964844,292.8999938964844,285.7185974121094,292.578857421875,293.09381103515625,284.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136387020349,0.0,0.0,0.0,-0.0082684084773063,60.0,5.546008110046387,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,9.470569057157265e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,9.972987027140334e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,7.366031059063971e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,9.972966654459016e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0004730727523565,285.14654541015625,294.1499938964844,292.84332275390625,285.6940002441406,292.5482788085937,293.0374450683594,284.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.500688076019287,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,9.470569057157265e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,9.972987027140334e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,7.366031059063971e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,9.972966654459016e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0004730727523565,285.14654541015625,294.1499938964844,292.84332275390625,285.6940002441406,292.5482788085937,293.0374450683594,284.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.500688076019287,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.466582559980452e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,9.96878879959695e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,7.362930045928806e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.968768426915632e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,0.0004728736239485,285.14288330078125,294.1499938964844,292.7866516113281,285.66949462890625,292.5173034667969,292.9813232421875,284.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.454813003540039,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.466582559980452e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,9.96878879959695e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,7.362930045928806e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.968768426915632e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,0.0004728736239485,285.14288330078125,294.1499938964844,292.7866516113281,285.66949462890625,292.5173034667969,292.9813232421875,284.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.454813003540039,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.464106551604344e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,9.966181823983788e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,7.361004099948332e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,9.966161451302467e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,0.0004727499908767,285.1410522460937,294.1499938964844,292.7583312988281,285.6572570800781,292.5016174316406,292.9533996582031,284.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084855603054,6.856297751767215e-09,0.0010084786918014,-0.0170144196599721,0.0,0.0,0.0,-0.0082117775455117,60.0,5.431643962860107,-0.0,-6.934238427902528e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,9.461383160669357e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,9.963312913896516e-05,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,7.358885341091082e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,9.963293268810958e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0004726139304693,285.1392517089844,294.1499938964844,292.7300109863281,285.6450500488281,292.48583984375,292.9255676269531,284.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081948712468,6.822291176433737e-09,0.0010081880027428,-0.0169253442436456,0.0,0.0,0.0,-0.0081949196755886,60.0,5.408366680145264,-0.0,-6.93023949338567e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,9.455186227569357e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,9.956787835108116e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,7.354065746767446e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,9.956768190022558e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,0.0004723044403363,285.1357116699219,294.1499938964844,292.67333984375,285.6206359863281,292.4539489746094,292.8701477050781,284.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744941050129682e-09,0.0010075265308842,-0.016722735017538,0.0,0.0,0.0,-0.0081565733999013,60.0,5.361494064331055,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,9.455186227569357e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,9.956787835108116e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,7.354065746767446e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,9.956768190022558e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,0.0004723044403363,285.1357116699219,294.1499938964844,292.67333984375,285.6206359863281,292.4539489746094,292.8701477050781,284.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744941050129682e-09,0.0010075265308842,-0.016722735017538,0.0,0.0,0.0,-0.0081565733999013,60.0,5.361494064331055,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,9.448258060729132e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.949491504812612e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,7.348676444962621e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,9.949471859727056e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,0.0004719583666883,285.1322631835937,294.1499938964844,292.6166687011719,285.59625244140625,292.421630859375,292.8150634765625,284.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658477769150295e-09,0.0010067872935906,-0.0164962541311979,0.0,0.0,0.0,-0.0081137102097272,60.0,5.314306735992432,-0.0,-6.910993022302139e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
