time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,9.448258060729132e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.949491504812612e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,7.348676444962621e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,9.949471859727056e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,0.0004719583666883,285.1322631835937,294.1499938964844,292.6166687011719,285.59625244140625,292.421630859375,292.8150634765625,284.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658477769150295e-09,0.0010067872935906,-0.0164962541311979,0.0,0.0,0.0,-0.0081137102097272,60.0,5.314306735992432,-0.0,-6.910993022302139e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,9.440924623049796e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,9.94176880340092e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,7.342972094193101e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,9.941749885911122e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,0.000471592094982,285.1288452148437,294.1499938964844,292.5599975585937,285.5718688964844,292.3888854980469,292.7603454589844,284.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.5669700788362215e-09,0.0010060047497972,-0.0162565559148788,0.0,0.0,0.0,-0.0080683454871177,60.0,5.266975402832031,-0.0,-6.900253879393858e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,9.440924623049796e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,9.94176880340092e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,7.342972094193101e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,9.941749885911122e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,0.000471592094982,285.1288452148437,294.1499938964844,292.5599975585937,285.5718688964844,292.3888854980469,292.7603454589844,284.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.5669700788362215e-09,0.0010060047497972,-0.0162565559148788,0.0,0.0,0.0,-0.0080683454871177,60.0,5.266975402832031,-0.0,-6.900253879393858e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,9.433532250113784e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,9.933983528753744e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,7.337221904890612e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,9.933964611263946e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,0.0004712228255812,285.1255187988281,294.1499938964844,292.5033264160156,285.5474548339844,292.3557434082031,292.7059020996094,284.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474721647720116e-09,0.0010052159195765,-0.0160149149596691,0.0,0.0,0.0,-0.0080226147547364,60.0,5.219685077667236,-0.0,-6.889435866241912e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,9.433532250113784e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,9.933983528753744e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,7.337221904890612e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,9.933964611263946e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,0.0004712228255812,285.1255187988281,294.1499938964844,292.5033264160156,285.5474548339844,292.3557434082031,292.7059020996094,284.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474721647720116e-09,0.0010052159195765,-0.0160149149596691,0.0,0.0,0.0,-0.0080226147547364,60.0,5.219685077667236,-0.0,-6.889435866241912e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,9.429937199456616e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,9.930198575602844e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,7.334425754379481e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.930179658113047e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,0.0004710432840511,285.1239013671875,294.1499938964844,292.4750061035156,285.53521728515625,292.3390197753906,292.67877197265625,284.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.429866417079211e-09,0.0010048323310911,-0.0158974193036556,0.0,0.0,0.0,-0.0080003775656223,60.0,5.1961212158203125,-0.0,-6.884178560540023e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,9.42643018788658e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,9.926505299517883e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,7.331697997869924e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,9.926486382028088e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,0.0004708680789917,285.1222839355469,294.1499938964844,292.4466552734375,285.5229797363281,292.3222045898437,292.6517028808594,284.97418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386102313626907e-09,0.0010044580558314,-0.0157827790826559,0.0,0.0,0.0,-0.007978681474924,60.0,5.172623634338379,-0.0,-6.879051284158777e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,9.419961861567572e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,9.919692820403724e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,7.326666673179716e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,9.91967463050969e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,0.0004705449973698,285.1190795898437,294.1499938964844,292.3900146484375,285.4984436035156,292.2882995605469,292.5975952148437,284.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.305374444792733e-09,0.0010037678293883,-0.0155713111162185,0.0,0.0,0.0,-0.0079386616125702,60.0,5.12596321105957,-0.0,-6.869598223602226e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,9.419961861567572e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,9.919692820403724e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,7.326666673179716e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,9.91967463050969e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,0.0004705449973698,285.1190795898437,294.1499938964844,292.3900146484375,285.4984436035156,292.2882995605469,292.5975952148437,284.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.305374444792733e-09,0.0010037678293883,-0.0155713111162185,0.0,0.0,0.0,-0.0079386616125702,60.0,5.12596321105957,-0.0,-6.869598223602226e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,9.414443775312976e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.913882240653038e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,7.322374585783109e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.913864050759004e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,0.0004702693840954,285.115966796875,294.1499938964844,292.3333435058594,285.47381591796875,292.2539978027344,292.5435485839844,284.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236496652434198e-09,0.0010031787678599,-0.015390882268548,0.0,0.0,0.0,-0.0079045156016945,60.0,5.079863548278809,-0.0,-6.861537826807762e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,9.414443775312976e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.913882240653038e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,7.322374585783109e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.913864050759004e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,0.0004702693840954,285.115966796875,294.1499938964844,292.3333435058594,285.47381591796875,292.2539978027344,292.5435485839844,284.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236496652434198e-09,0.0010031787678599,-0.015390882268548,0.0,0.0,0.0,-0.0079045156016945,60.0,5.079863548278809,-0.0,-6.861537826807762e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,9.410253551322968e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.909470099955796e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,7.319114956771955e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,9.909451910061762e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,0.0004700601275544,285.1129150390625,294.1499938964844,292.27667236328125,285.4490966796875,292.2193298339844,292.4894104003906,284.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027374373748,6.184162071320998e-09,0.0010027312673628,-0.0152537887915968,0.0,0.0,0.0,-0.0078785708174109,60.0,5.034539699554443,-0.0,-6.85541650113919e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,9.410253551322968e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.909470099955796e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,7.319114956771955e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,9.909451910061762e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,0.0004700601275544,285.1129150390625,294.1499938964844,292.27667236328125,285.4490966796875,292.2193298339844,292.4894104003906,284.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027374373748,6.184162071320998e-09,0.0010027312673628,-0.0152537887915968,0.0,0.0,0.0,-0.0078785708174109,60.0,5.034539699554443,-0.0,-6.85541650113919e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,9.40761383390054e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.906689956551418e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,7.317061681533232e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,9.906671766657382e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0004699282580986,285.10992431640625,294.1499938964844,292.2200012207031,285.4242248535156,292.1842346191406,292.43505859375,284.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024550138041,6.151145370836275e-09,0.001002448843792,-0.01516729965806,0.0,0.0,0.0,-0.007862202823162,60.0,4.990063667297363,-0.0,-6.851556122455804e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,9.40761383390054e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.906689956551418e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,7.317061681533232e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,9.906671766657382e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0004699282580986,285.10992431640625,294.1499938964844,292.2200012207031,285.4242248535156,292.1842346191406,292.43505859375,284.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024550138041,6.151145370836275e-09,0.001002448843792,-0.01516729965806,0.0,0.0,0.0,-0.007862202823162,60.0,4.990063667297363,-0.0,-6.851556122455804e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.406918252352624e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,9.905956540023908e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,7.316520350286737e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,9.905939077725634e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,0.000469893508125,285.10845947265625,294.1499938964844,292.1916809082031,285.4117126464844,292.1665954589844,292.40777587890625,284.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023802751675,6.1424128006137835e-09,0.0010023741051554,-0.0151444235816597,0.0,0.0,0.0,-0.0078578731045126,60.0,4.968170642852783,-0.0,-6.850535783087254e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,9.406850585946812e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,9.905885235639288e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,7.316467963391915e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.905867773341016e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,0.0004698901611845,285.10699462890625,294.1499938964844,292.163330078125,285.3992004394531,292.1488037109375,292.38037109375,285.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023725917562,6.141510411339368e-09,0.0010023664217442,-0.0151420608162879,0.0,0.0,0.0,-0.0078574260696768,60.0,4.94660234451294,-0.0,-6.850429912219624e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.40827521844767e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,9.907385538099334e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,7.317575364140794e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,9.90736807580106e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0004699613491538,285.1041564941406,294.1499938964844,292.1066589355469,285.3739929199219,292.11297607421875,292.3251647949219,285.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025232331827,6.1591407529704165e-09,0.0010025170631706,-0.0151882451027631,0.0,0.0,0.0,-0.007866165600717,60.0,4.904272079467773,-0.0,-6.852491196696064e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.40827521844767e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,9.907385538099334e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,7.317575364140794e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,9.90736807580106e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0004699613491538,285.1041564941406,294.1499938964844,292.1066589355469,285.3739929199219,292.11297607421875,292.3251647949219,285.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025232331827,6.1591407529704165e-09,0.0010025170631706,-0.0151882451027631,0.0,0.0,0.0,-0.007866165600717,60.0,4.904272079467773,-0.0,-6.852491196696064e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,9.412318468093872e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.911642700899392e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,7.320719305425882e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,9.91162596619688e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,0.0004701633006334,285.10137939453125,294.1499938964844,292.04998779296875,285.3486022949219,292.0767822265625,292.269287109375,285.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029529221355,6.209395220224678e-09,0.0010029467521235,-0.0153198884800076,0.0,0.0,0.0,-0.007891078479588,60.0,4.863229751586914,-0.0,-6.8583673851208e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,9.412318468093872e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.911642700899392e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,7.320719305425882e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,9.91162596619688e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,0.0004701633006334,285.10137939453125,294.1499938964844,292.04998779296875,285.3486022949219,292.0767822265625,292.269287109375,285.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029529221355,6.209395220224678e-09,0.0010029467521235,-0.0153198884800076,0.0,0.0,0.0,-0.007891078479588,60.0,4.863229751586914,-0.0,-6.8583673851208e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,9.420308197150008e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,9.920055890688673e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,7.326933700824156e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,9.92003915598616e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0004705624305643,285.0986633300781,294.1499938964844,291.9930114746094,285.3231201171875,292.0401916503906,292.2125244140625,285.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.308827238399317e-09,0.0010037968168035,-0.0155803551897406,0.0,0.0,0.0,-0.0079403705894947,60.0,4.823752880096436,-0.0,-6.870002522418872e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,9.420308197150008e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,9.920055890688673e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,7.326933700824156e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,9.92003915598616e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0004705624305643,285.0986633300781,294.1499938964844,291.9930114746094,285.3231201171875,292.0401916503906,292.2125244140625,285.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.308827238399317e-09,0.0010037968168035,-0.0155803551897406,0.0,0.0,0.0,-0.0079403705894947,60.0,4.823752880096436,-0.0,-6.870002522418872e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,9.434554522158578e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.935058187693356e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,7.338013529079035e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,9.935041452990843e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0004712740774266,285.0959777832031,294.1499938964844,291.9354248046875,285.29766845703125,292.0032043457031,292.154296875,285.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.4862191173631345e-09,0.0010053134756162,-0.0160450339317321,0.0,0.0,0.0,-0.0080283107236027,60.0,4.786612510681152,-0.0,-6.890783765811649e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,9.434554522158578e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.935058187693356e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,7.338013529079035e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,9.935041452990843e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0004712740774266,285.0959777832031,294.1499938964844,291.9354248046875,285.29766845703125,292.0032043457031,292.154296875,285.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.4862191173631345e-09,0.0010053134756162,-0.0160450339317321,0.0,0.0,0.0,-0.0080283107236027,60.0,4.786612510681152,-0.0,-6.890783765811649e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.443824092159048e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.944818884832785e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,7.345223275478929e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,9.944802150130272e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.0004717371193692,285.0946960449219,294.1499938964844,291.90643310546875,285.28497314453125,291.9845275878906,292.12451171875,285.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601655222482351e-09,0.00100630056113,-0.016347412019968,0.0,0.0,0.0,-0.0080855367705225,60.0,4.76898717880249,-0.0,-6.904323157641556e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.454764222027734e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,9.956339636119084e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,7.353731780312955e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,9.95632290141657e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0004722836310975,285.0933837890625,294.1499938964844,291.8772888183594,285.27227783203125,291.9657592773437,292.09423828125,285.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737912450205385e-09,0.0010074655292555,-0.0167043264955282,0.0,0.0,0.0,-0.0081530846655368,60.0,4.7519941329956055,-0.0,-6.920322448422668e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.481469169259071e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.984461212297902e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,7.374502456514165e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,9.984444477595388e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0004736175760626,285.0908508300781,294.1499938964844,291.8187255859375,285.2469482421875,291.9278869628906,292.0321044921875,285.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103166569024,7.070534380204663e-09,0.0010103095555678,-0.0175755713135004,0.0,0.0,0.0,-0.0083179781213402,60.0,4.719988822937012,-0.0,-6.959457010680127e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.481469169259071e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.984461212297902e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,7.374502456514165e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,9.984444477595388e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0004736175760626,285.0908508300781,294.1499938964844,291.8187255859375,285.2469482421875,291.9278869628906,292.0321044921875,285.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103166569024,7.070534380204663e-09,0.0010103095555678,-0.0175755713135004,0.0,0.0,0.0,-0.0083179781213402,60.0,4.719988822937012,-0.0,-6.959457010680127e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.514558769296856e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,0.0001001930577331,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,7.400238246191293e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.000100192890386,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0004752704990096,285.08837890625,294.1499938964844,291.7597351074219,285.2216491699219,291.88946533203125,291.9674377441406,285.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138414800167,7.482712227613321e-09,0.0010138339130207,-0.0186551455408334,0.0,0.0,0.0,-0.008522312156856,60.0,4.690880298614502,-0.0,-7.008103608541205e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.514558769296856e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,0.0001001930577331,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,7.400238246191293e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.000100192890386,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0004752704990096,285.08837890625,294.1499938964844,291.7597351074219,285.2216491699219,291.88946533203125,291.9674377441406,285.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138414800167,7.482712227613321e-09,0.0010138339130207,-0.0186551455408334,0.0,0.0,0.0,-0.008522312156856,60.0,4.690880298614502,-0.0,-7.008103608541205e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,9.553570271236822e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.0001006038728519,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,7.430580444633961e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.0001006037127808,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0004772192332893,285.0859375,294.1499938964844,291.7004089355469,285.1963806152344,291.8505554199219,291.90057373046875,285.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.96868704355802e-09,0.0010179893579334,-0.0199279263615608,0.0,0.0,0.0,-0.0087632294744253,60.0,4.664193153381348,-0.0,-7.06567817587711e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,9.553570271236822e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.0001006038728519,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,7.430580444633961e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.0001006037127808,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0004772192332893,285.0859375,294.1499938964844,291.7004089355469,285.1963806152344,291.8505554199219,291.90057373046875,285.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.96868704355802e-09,0.0010179893579334,-0.0199279263615608,0.0,0.0,0.0,-0.0087632294744253,60.0,4.664193153381348,-0.0,-7.06567817587711e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.597872121958062e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.0001010703854262,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,7.465037197107449e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,0.0001010702253552,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0004794322012457,285.0835876464844,294.1499938964844,291.64080810546875,285.17120361328125,291.81109619140625,291.831787109375,285.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731974363327,0.0,0.0,0.0,-0.0090368194505572,60.0,4.639754772186279,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.597872121958062e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.0001010703854262,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,7.465037197107449e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,0.0001010702253552,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0004794322012457,285.0835876464844,294.1499938964844,291.64080810546875,285.17120361328125,291.81109619140625,291.831787109375,285.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731974363327,0.0,0.0,0.0,-0.0090368194505572,60.0,4.639754772186279,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,9.621567733120172e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0001013199071167,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,7.483467197744176e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,0.0001013197470456,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0004806158540304,285.0824279785156,294.1499938964844,291.6109313964844,285.1586608886719,291.7911682128906,291.7968139648437,285.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757901459165e-09,0.0010252322535961,-0.0221461951732635,0.0,0.0,0.0,-0.0091831581667065,60.0,4.628209114074707,-0.0,-7.16659442900891e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,9.646185935707764e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0001015791567624,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,7.502614607801661e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0001015789966913,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0004818456072825,285.0812683105469,294.1499938964844,291.5810241699219,285.1460876464844,291.7710876464844,291.7615051269531,285.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.617063999176025,-0.0,-7.20330888270837e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,9.696764027466998e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0001021117641357,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,7.541952800238505e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,0.0001021116040647,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0004843720817007,285.0790100097656,294.1499938964844,291.5210876464844,285.1210632324219,291.7304992675781,291.6903991699219,285.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.75254366153422e-09,0.0010332425590604,-0.0245990268886089,0.0,0.0,0.0,-0.0096475612372159,60.0,4.595405101776123,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,9.696764027466998e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0001021117641357,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,7.541952800238505e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,0.0001021116040647,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.0004843720817007,285.0790100097656,294.1499938964844,291.5210876464844,285.1210632324219,291.7304992675781,291.6903991699219,285.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.75254366153422e-09,0.0010332425590604,-0.0245990268886089,0.0,0.0,0.0,-0.0096475612372159,60.0,4.595405101776123,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
