time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.74719732766971e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,0.0001026428508339,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.581178942928091e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.0001026426980388,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0004868913674727,285.0768127441406,294.1499938964844,291.46112060546875,285.0960998535156,291.6893920898437,291.6191101074219,285.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.573851585388184,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.74719732766971e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,0.0001026428508339,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.581178942928091e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.0001026426980388,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0004868913674727,285.0768127441406,294.1499938964844,291.46112060546875,285.0960998535156,291.6893920898437,291.6191101074219,285.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.573851585388184,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.79720352916047e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0001031694337143,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,7.620071846758947e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0001031692809192,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0004893892328254,285.0746765136719,294.1499938964844,291.401123046875,285.0711975097656,291.6477355957031,291.5482788085937,285.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439526522532,1.1003811195564596e-08,0.0010439415927976,-0.027874594554305,0.0,0.0,0.0,-0.0102678667753934,60.0,4.551535129547119,-0.0,-7.43057739782671e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.79720352916047e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0001031694337143,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,7.620071846758947e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0001031692809192,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0004893892328254,285.0746765136719,294.1499938964844,291.401123046875,285.0711975097656,291.6477355957031,291.5482788085937,285.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439526522532,1.1003811195564596e-08,0.0010439415927976,-0.027874594554305,0.0,0.0,0.0,-0.0102678667753934,60.0,4.551535129547119,-0.0,-7.43057739782671e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,9.837357356445864e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,0.0001035922759911,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,7.651303167222068e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.0001035921231959,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0004913950688205,285.07257080078125,294.1499938964844,291.3411865234375,285.0464172363281,291.6054992675781,291.4784240722656,285.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482316138222,1.1504032393361284e-08,0.0010482200887054,-0.029183829203248,0.0,0.0,0.0,-0.0105158537626266,60.0,4.527751445770264,-0.0,-7.491597386888317e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,9.837357356445864e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,0.0001035922759911,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,7.651303167222068e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.0001035921231959,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0004913950688205,285.07257080078125,294.1499938964844,291.3411865234375,285.0464172363281,291.6054992675781,291.4784240722656,285.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482316138222,1.1504032393361284e-08,0.0010482200887054,-0.029183829203248,0.0,0.0,0.0,-0.0105158537626266,60.0,4.527751445770264,-0.0,-7.491597386888317e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,9.840616985457018e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0001036266039591,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,7.653838110854849e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,0.000103626451164,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,0.0004915578756481,285.0715637207031,294.1499938964844,291.311279296875,285.0340881347656,291.5841979980469,291.4446105957031,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485788807272,1.1544590172718472e-08,0.0010485673556104,-0.0292899738997221,0.0,0.0,0.0,-0.0105359619483351,60.0,4.510775566101074,-0.0,-7.49655555409845e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.832515206653623e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,0.0001035412788041,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,7.647536403965205e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.000103541133285,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0004911531577818,285.070556640625,294.1499938964844,291.2814025878906,285.0217590332031,291.5628662109375,291.41180419921875,285.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477157775312,1.1443581193759655e-08,0.0010477042524144,-0.0290256161242723,0.0,0.0,0.0,-0.0104858912527561,60.0,4.489313125610352,-0.0,-7.484209874064619e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,9.812948701437564e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0001033352382364,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,7.632318011019379e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0001033350927173,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,0.000490175851155,285.0686340332031,294.1499938964844,291.2218322753906,284.9971923828125,291.5199890136719,291.3487243652344,285.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104562996421,1.1199671412498446e-08,0.0010456187883391,-0.0283872373402118,0.0,0.0,0.0,-0.010364974848926,60.0,4.438872337341309,-0.0,-7.454439554521741e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,9.812948701437564e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0001033352382364,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,7.632318011019379e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0001033350927173,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,0.000490175851155,285.0686340332031,294.1499938964844,291.2218322753906,284.9971923828125,291.5199890136719,291.3487243652344,285.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104562996421,1.1199671412498446e-08,0.0010456187883391,-0.0283872373402118,0.0,0.0,0.0,-0.010364974848926,60.0,4.438872337341309,-0.0,-7.454439554521741e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.783909627003597e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.0001030294370139,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,7.609731255797669e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0001030292914947,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0004887252580374,285.0667419433594,294.1499938964844,291.1625061035156,284.9727783203125,291.4769287109375,291.28826904296875,285.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425351792946,1.0837727160151193e-08,0.0010425243526697,-0.0274398643523454,0.0,0.0,0.0,-0.0101855462417006,60.0,4.383548736572266,-0.0,-7.410372404592638e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.783909627003597e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.0001030294370139,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,7.609731255797669e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0001030292914947,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0004887252580374,285.0667419433594,294.1499938964844,291.1625061035156,284.9727783203125,291.4769287109375,291.28826904296875,285.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425351792946,1.0837727160151193e-08,0.0010425243526697,-0.0274398643523454,0.0,0.0,0.0,-0.0101855462417006,60.0,4.383548736572266,-0.0,-7.410372404592638e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,9.7439500677865e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,0.0001026086392812,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,7.578651275252923e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.000102608501038,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0004867292300332,285.06494140625,294.1499938964844,291.103515625,284.948486328125,291.4337463378906,291.2303466796875,285.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339716638441132e-08,0.0010382662294432,-0.0261362288147211,0.0,0.0,0.0,-0.0099386628717184,60.0,4.323406219482422,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,9.7439500677865e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,0.0001026086392812,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,7.578651275252923e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.000102608501038,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0004867292300332,285.06494140625,294.1499938964844,291.103515625,284.948486328125,291.4337463378906,291.2303466796875,285.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339716638441132e-08,0.0010382662294432,-0.0261362288147211,0.0,0.0,0.0,-0.0099386628717184,60.0,4.323406219482422,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,9.696205233922228e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0001021058560581,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,7.541515515185893e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0001021057178149,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,0.0004843442875426,285.0632019042969,294.1499938964844,291.044921875,284.9243469238281,291.39044189453125,291.1748046875,285.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436897292733,60.0,4.259746074676514,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,9.696205233922228e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0001021058560581,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,7.541515515185893e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0001021057178149,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,0.0004843442875426,285.0632019042969,294.1499938964844,291.044921875,284.9243469238281,291.39044189453125,291.1748046875,285.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436897292733,60.0,4.259746074676514,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,9.670549479778856e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.000101835692476,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,7.521561201428995e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0001018355542328,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,0.0004830627585761,285.0623474121094,294.1499938964844,291.01580810546875,284.9123229980469,291.3687744140625,291.1477966308594,285.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.227103233337402,-0.0,-7.239616905962978e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,9.644404053688048e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,0.0001015603629639,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,7.501225627493113e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,0.0001015602247207,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,0.0004817567532882,285.0615539550781,294.1499938964844,290.9867858886719,284.9003601074219,291.3471069335937,291.1213684082031,285.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.194191932678223,-0.0,-7.200516449756833e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,9.592343121767044e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0001010121341096,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,7.460732740582898e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0001010119958664,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,0.0004791562096215,285.0599365234375,294.1499938964844,290.92919921875,284.8765563964844,291.3037414550781,291.0698547363281,285.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.128459453582764,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,9.592343121767044e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0001010121341096,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,7.460732740582898e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0001010119958664,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,0.0004791562096215,285.0599365234375,294.1499938964844,290.92919921875,284.8765563964844,291.3037414550781,291.0698547363281,285.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.128459453582764,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.543004125589503e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,0.0001004925725283,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,7.422357884934172e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0001004924342851,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.0004766916390508,285.05841064453125,294.1499938964844,290.8722229003906,284.8529663085937,291.2603454589844,291.02008056640625,285.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.0639967918396,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.543004125589503e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,0.0001004925725283,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,7.422357884934172e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0001004924342851,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.0004766916390508,285.05841064453125,294.1499938964844,290.8722229003906,284.8529663085937,291.2603454589844,291.02008056640625,285.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.0639967918396,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.49861278058961e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.0001000251068035,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,7.387831283267587e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.0001000249758362,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0004744742182083,285.0569763183594,294.1499938964844,290.8158874511719,284.8295593261719,291.2169189453125,290.97186279296875,285.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.002121448516846,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.49861278058961e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.0001000251068035,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,7.387831283267587e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.0001000249758362,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0004744742182083,285.0569763183594,294.1499938964844,290.8158874511719,284.8295593261719,291.2169189453125,290.97186279296875,285.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.002121448516846,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.460365981794894e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.962235344573855e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,7.358083530561998e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.96222224785015e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,0.0004725637554656,285.0555725097656,294.1499938964844,290.76031494140625,284.806396484375,291.1734619140625,290.9247741699219,285.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.943303346633911,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.460365981794894e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.962235344573855e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,7.358083530561998e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.96222224785015e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,0.0004725637554656,285.0555725097656,294.1499938964844,290.76031494140625,284.806396484375,291.1734619140625,290.9247741699219,285.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.943303346633911,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.443896124139428e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,9.944890916813164e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,7.345272751990706e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,9.94487782008946e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.0004717410483863,285.0549011230469,294.1499938964844,290.7328186035156,284.7948913574219,291.1517333984375,290.9015808105469,285.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.6004393062257805e-09,0.0010062917135655,-0.0163442250341177,0.0,0.0,0.0,-0.0080849416553974,60.0,3.915336847305298,-0.0,-6.90418033855167e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,9.428824705537409e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,9.929019870469348e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,7.333551184274256e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.929007501341404e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,0.0004709882196038,285.05426025390625,294.1499938964844,290.7055358886719,284.783447265625,291.1299743652344,290.8785705566406,285.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412613995365746e-09,0.0010046855313703,-0.0158522240817546,0.0,0.0,0.0,-0.0079918280243873,60.0,3.888108015060425,-0.0,-6.882157066456784e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.404028241988271e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,9.902907913783564e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,7.314264075830579e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.90289554465562e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,0.0004697495896834,285.052978515625,294.1499938964844,290.651611328125,284.7607727050781,291.0863952636719,290.8329162597656,285.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103570537874248e-09,0.0010020426707342,-0.0150426719337701,0.0,0.0,0.0,-0.0078386208042502,60.0,3.836479663848877,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.404028241988271e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,9.902907913783564e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,7.314264075830579e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.90289554465562e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,0.0004697495896834,285.052978515625,294.1499938964844,290.651611328125,284.7607727050781,291.0863952636719,290.8329162597656,285.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103570537874248e-09,0.0010020426707342,-0.0150426719337701,0.0,0.0,0.0,-0.0078386208042502,60.0,3.836479663848877,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.385741577716544e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.883651364361869e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,7.300041033886373e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,9.883638995233925e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0004688361659646,285.0517578125,294.1499938964844,290.5986022949219,284.7383728027344,291.042724609375,290.7875061035156,285.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000993497669,5.875642639097123e-09,0.0010000934125855,-0.0144455879926681,0.0,0.0,0.0,-0.0077256262302398,60.0,3.788452625274658,-0.0,-6.819387010637001e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.385741577716544e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.883651364361869e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,7.300041033886373e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,9.883638995233925e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0004688361659646,285.0517578125,294.1499938964844,290.5986022949219,284.7383728027344,291.042724609375,290.7875061035156,285.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000993497669,5.875642639097123e-09,0.0010000934125855,-0.0144455879926681,0.0,0.0,0.0,-0.0077256262302398,60.0,3.788452625274658,-0.0,-6.819387010637001e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.373312786919996e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.870562644209711e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,7.290374196600169e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.87055100267753e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,0.0004682153230533,285.0506286621094,294.1499938964844,290.546630859375,284.7162780761719,290.9989929199219,290.7420349121094,285.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720697693334387e-09,0.0009987683733925,-0.0140396822243928,0.0,0.0,0.0,-0.0076488121412694,60.0,3.743675470352173,-0.0,-6.801327856464924e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.373312786919996e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.870562644209711e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,7.290374196600169e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.87055100267753e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,0.0004682153230533,285.0506286621094,294.1499938964844,290.546630859375,284.7162780761719,290.9989929199219,290.7420349121094,285.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720697693334387e-09,0.0009987683733925,-0.0140396822243928,0.0,0.0,0.0,-0.0076488121412694,60.0,3.743675470352173,-0.0,-6.801327856464924e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.365836740471424e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.862690058071166e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,7.284559251274914e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.862678416538984e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0004678419209085,285.0495300292969,294.1499938964844,290.4956970214844,284.6944885253906,290.95513916015625,290.6962890625,285.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627469157332143e-09,0.000997970928438,-0.013795449398458,0.0,0.0,0.0,-0.0076025943271815,60.0,3.701992273330689,-0.0,-6.790473605633451e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.365836740471424e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.862690058071166e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,7.284559251274914e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.862678416538984e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0004678419209085,285.0495300292969,294.1499938964844,290.4956970214844,284.6944885253906,290.95513916015625,290.6962890625,285.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627469157332143e-09,0.000997970928438,-0.013795449398458,0.0,0.0,0.0,-0.0076025943271815,60.0,3.701992273330689,-0.0,-6.790473605633451e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.363569552078844e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.860302816377951e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,7.282795559149235e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.860290447250009e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0004677286779042,285.0489807128906,294.1499938964844,290.4706726074219,284.6837158203125,290.9331970214844,290.6732788085937,285.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599178898307855e-09,0.0009977290173992,-0.0137213366106152,0.0,0.0,0.0,-0.0075885690748691,60.0,3.682199001312256,-0.0,-6.787181661138676e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.36196229304187e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.858610428636894e-05,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.281545549631119e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.85859805950895e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,0.000467648380436,285.0484924316406,294.1499938964844,290.4459228515625,284.67303466796875,290.9112243652344,290.650146484375,285.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.57911139509315e-09,0.0009975573047995,-0.0136687653139233,0.0,0.0,0.0,-0.0075786206871271,60.0,3.662907600402832,-0.0,-6.784846817708967e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.36020296649076e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.85675724223256e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,7.280176942003891e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.856744873104616e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.000467560486868,285.0474853515625,294.1499938964844,290.3973083496094,284.65191650390625,290.8672180175781,290.60369873046875,285.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.0136111145839095,0.0,0.0,0.0,-0.007567711174488,60.0,3.6257598400115967,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
