time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.36020296649076e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.85675724223256e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,7.280176942003891e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.856744873104616e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.000467560486868,285.0474853515625,294.1499938964844,290.3973083496094,284.65191650390625,290.8672180175781,290.60369873046875,285.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.0136111145839095,0.0,0.0,0.0,-0.007567711174488,60.0,3.6257598400115967,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.35930511332117e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.855811367742716e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,7.279478450072929e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.855799726210536e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0004675156669691,285.04656982421875,294.1499938964844,290.3500061035156,284.63116455078125,290.8231506347656,290.55712890625,285.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.5900940895080566,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.35930511332117e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.855811367742716e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,7.279478450072929e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.855799726210536e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.0004675156669691,285.04656982421875,294.1499938964844,290.3500061035156,284.63116455078125,290.8231506347656,290.55712890625,285.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.5900940895080566,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.358773968415336e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.855251846602188e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,7.279065175680444e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.855240205070004e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0004674891533795,285.0456848144531,294.1499938964844,290.3039855957031,284.60858154296875,290.779052734375,290.5106506347656,285.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.5555965900421143,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.358773968415336e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.855251846602188e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,7.279065175680444e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.855240205070004e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0004674891533795,285.0456848144531,294.1499938964844,290.3039855957031,284.60858154296875,290.779052734375,290.5106506347656,285.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.5555965900421143,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.359025716548786e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.855517419055104e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,7.279260898940265e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.855505777522922e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,0.0004675017553381,285.0448303222656,294.1499938964844,290.2592468261719,284.5820617675781,290.73492431640625,290.46441650390625,285.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.522235155105591,-0.0,-6.780553718499506e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.359025716548786e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.855517419055104e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,7.279260898940265e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.855505777522922e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,0.0004675017553381,285.0448303222656,294.1499938964844,290.2592468261719,284.5820617675781,290.73492431640625,290.46441650390625,285.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.522235155105591,-0.0,-6.780553718499506e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.359815885545686e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.856349061010404e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,7.279874989762902e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.856338147073984e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0004675412201322,285.04443359375,294.1499938964844,290.2373352050781,284.56744384765625,290.7128601074219,290.44140625,285.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009074705211e-09,0.0009973254054784,-0.0135977640748023,0.0,0.0,0.0,-0.0075651840306818,60.0,3.5060596466064453,-0.0,-6.7816941395904e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.361239790450782e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.857848635874689e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,7.280982390511781e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,9.857836994342506e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0004676123498938,285.0440368652344,294.1499938964844,290.2156982421875,284.552001953125,290.6907958984375,290.4184875488281,285.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569710914699044e-09,0.0009974768618121,-0.0136441383510828,0.0,0.0,0.0,-0.0075739594176411,60.0,3.490218162536621,-0.0,-6.783753292438632e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.366981976199896e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.863894956652076e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,7.285448373295367e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.863884042715654e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,0.0004678991972468,285.0433044433594,294.1499938964844,290.1732788085937,284.5186462402344,290.64666748046875,290.3727111816406,285.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.4599761962890625,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.366981976199896e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.863894956652076e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,7.285448373295367e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.863884042715654e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,0.0004678991972468,285.0433044433594,294.1499938964844,290.1732788085937,284.5186462402344,290.64666748046875,290.3727111816406,285.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.4599761962890625,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.372564818477258e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.869773202808574e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,7.28978993720375e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.869762288872153e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0004681780410464,285.0429077148437,294.1499938964844,290.1499938964844,284.4986877441406,290.6219482421875,290.3470458984375,285.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710688366633576e-09,0.000998682109639,-0.0140134608373045,0.0,0.0,0.0,-0.0076438467949628,60.0,3.4441494941711426,-0.0,-6.800162566378276e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.378062532050536e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,9.87556340987794e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,7.294066745089367e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.87555249594152e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,0.0004684527229983,285.0426330566406,294.1499938964844,290.1319580078125,284.4823913574219,290.6025695800781,290.3268737792969,285.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779161149632728e-09,0.0009992675622925,-0.0141928382217884,0.0,0.0,0.0,-0.0076777911745011,60.0,3.432192325592041,-0.0,-6.808139119129919e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,9.395960660185664e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.894411050481722e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,7.307987107196823e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.8944001365453e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0004693467635661,285.0419921875,294.1499938964844,290.09161376953125,284.4434814453125,290.55841064453125,290.28057861328125,285.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,-0.0077883033081889,60.0,3.407136917114258,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,9.395960660185664e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.894411050481722e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,7.307987107196823e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.8944001365453e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0004693467635661,285.0419921875,294.1499938964844,290.09161376953125,284.4434814453125,290.55841064453125,290.28057861328125,285.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,-0.0077883033081889,60.0,3.407136917114258,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.421914000995456e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.921741002472118e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,7.328172796405852e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.921730088535696e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,0.0004706431936938,285.0413818359375,294.1499938964844,290.0521850585937,284.4022216796875,290.5142517089844,290.23358154296875,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,-0.0079485718160867,60.0,3.3853249549865723,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.421914000995456e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.921741002472118e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,7.328172796405852e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.921730088535696e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,0.0004706431936938,285.0413818359375,294.1499938964844,290.0521850585937,284.4022216796875,290.5142517089844,290.23358154296875,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,-0.0079485718160867,60.0,3.3853249549865723,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.43832055781968e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,9.939017763826996e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,7.340933370869607e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.939006849890576e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,0.0004714627284556,285.0411071777344,294.1499938964844,290.0328063964844,284.3808288574219,290.4921569824219,290.209716796875,285.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056917089968,6.5297545148723665e-09,0.0010056851897388,-0.0161590725183486,0.0,0.0,0.0,-0.0080498894676566,60.0,3.375807523727417,-0.0,-6.895888304825348e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.456894622417168e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.958576265489684e-05,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,7.355379057116807e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.958566079149024e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,0.0004723905294667,285.04083251953125,294.1499938964844,290.0136413574219,284.35894775390625,290.4700622558594,290.18560791015625,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.761137427702124e-09,0.0010076636681333,-0.0167651623487472,0.0,0.0,0.0,-0.0081645958125591,60.0,3.367060422897339,-0.0,-6.923051643070721e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.501322347205132e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,0.0001000536067294,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,7.389934035018086e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.000100053504866,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,0.0004746098129544,285.04034423828125,294.1499938964844,289.97589111328125,284.3139343261719,290.4257507324219,290.1366271972656,285.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.3524274826049805,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.501322347205132e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,0.0001000536067294,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,7.389934035018086e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.000100053504866,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,0.0004746098129544,285.04034423828125,294.1499938964844,289.97589111328125,284.3139343261719,290.4257507324219,290.1366271972656,285.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.3524274826049805,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.554971620673314e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,0.0001006185630103,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,7.431660924339667e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0001006184538709,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,0.0004772896936628,285.0398864746094,294.1499938964844,289.9389038085937,284.2674865722656,290.3813781738281,290.0868225097656,285.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3414225578308105,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.554971620673314e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,0.0001006185630103,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,7.431660924339667e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0001006184538709,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,0.0004772896936628,285.0398864746094,294.1499938964844,289.9389038085937,284.2674865722656,290.3813781738281,290.0868225097656,285.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3414225578308105,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.616290481062606e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0001012642824207,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,7.479353371309116e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,0.0001012641732813,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.0004803527262993,285.0394592285156,294.1499938964844,289.9025573730469,284.2198791503906,290.3368530273437,290.03662109375,285.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.333627223968506,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.616290481062606e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0001012642824207,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,7.479353371309116e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,0.0001012641732813,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.0004803527262993,285.0394592285156,294.1499938964844,289.9025573730469,284.2198791503906,290.3368530273437,290.03662109375,285.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.333627223968506,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.682149539003149e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,0.0001019578048726,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,7.53057756810449e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0001019577030092,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0004836425359826,285.0390930175781,294.1499938964844,289.8667907714844,284.17144775390625,290.2922058105469,289.9867553710937,285.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.3281445503234863,-0.0,-7.256745959693944e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.682149539003149e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,0.0001019578048726,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,7.53057756810449e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0001019577030092,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0004836425359826,285.0390930175781,294.1499938964844,289.8667907714844,284.17144775390625,290.2922058105469,289.9867553710937,285.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.3281445503234863,-0.0,-7.256745959693944e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.715337364468724e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0001023072909447,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,7.556389755336568e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.0001023071890813,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0004853003192692,285.0389099121094,294.1499938964844,289.84912109375,284.1470031738281,290.26983642578125,289.9621887207031,285.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.3258540630340576,-0.0,-7.306574190124594e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.747697913553566e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,0.0001026480604195,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,7.581559475511312e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,0.0001026479585561,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0004869168042205,285.03875732421875,294.1499938964844,289.83160400390625,284.1224365234375,290.2474060058594,289.9380798339844,285.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384092696824613e-08,0.001038642367348,-0.0262523982673883,0.0,0.0,0.0,-0.009960644878447,60.0,3.323535442352295,-0.0,-7.355325948310566e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.80721233645454e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,0.0001032747823046,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,7.627848390256986e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0001032746804412,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.000489889702294,285.0384826660156,294.1499938964844,289.7968444824219,284.0731506347656,290.2025146484375,289.8912048339844,285.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125566246050766e-08,0.0010449826950207,-0.0281932782381773,0.0,0.0,0.0,-0.0103282257914543,60.0,3.318013906478882,-0.0,-7.44540713526476e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.80721233645454e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,0.0001032747823046,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,7.627848390256986e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0001032746804412,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.000489889702294,285.0384826660156,294.1499938964844,289.7968444824219,284.0731506347656,290.2025146484375,289.8912048339844,285.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125566246050766e-08,0.0010449826950207,-0.0281932782381773,0.0,0.0,0.0,-0.0103282257914543,60.0,3.318013906478882,-0.0,-7.44540713526476e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.854636300588028e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.0001037741749314,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,7.664733857382089e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.000103774073068,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0004922586376778,285.0382385253906,294.1499938964844,289.76251220703125,284.0238952636719,290.1575622558594,289.8467712402344,285.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.3094964027404785,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.854636300588028e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.0001037741749314,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,7.664733857382089e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.000103774073068,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0004922586376778,285.0382385253906,294.1499938964844,289.76251220703125,284.0238952636719,290.1575622558594,289.8467712402344,285.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.3094964027404785,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.88964893622324e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0001041428695316,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,7.691964856348932e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0001041427676682,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,0.0004940075450576,285.0380554199219,294.1499938964844,289.7284851074219,283.9749450683594,290.1126403808594,289.8049011230469,285.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.2967119216918945,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.88964893622324e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0001041428695316,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,7.691964856348932e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0001041427676682,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,0.0004940075450576,285.0380554199219,294.1499938964844,289.7284851074219,283.9749450683594,290.1126403808594,289.8049011230469,285.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.2967119216918945,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.890461660688744e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0001041514333337,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,7.692597137065604e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0001041513314703,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.000494048174005,285.03790283203125,294.1499938964844,289.6947326660156,283.9266052246094,290.0678405761719,289.76568603515625,285.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162631790602065e-08,0.0010538530768826,-0.0309073626995086,0.0,0.0,0.0,-0.0108423558995127,60.0,3.27752947807312,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.890461660688744e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0001041514333337,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,7.692597137065604e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0001041513314703,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.000494048174005,285.03790283203125,294.1499938964844,289.6947326660156,283.9266052246094,290.0678405761719,289.76568603515625,285.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162631790602065e-08,0.0010538530768826,-0.0309073626995086,0.0,0.0,0.0,-0.0108423558995127,60.0,3.27752947807312,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.863176092039794e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0001038640984916,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,7.671375351492316e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0001038640039041,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,0.0004926852416247,285.0378723144531,294.1499938964844,289.6779479980469,283.9027404785156,290.0455322265625,289.74737548828125,285.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050958642736,1.1822617551615622e-08,0.0010509468847885,-0.0300175882875919,0.0,0.0,0.0,-0.0106738023459911,60.0,3.261380195617676,-0.0,-7.530589840598624e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.834279626375064e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,0.0001035598033922,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,7.648899918422103e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,0.0001035597088048,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0004912418080493,285.0378112792969,294.1499938964844,289.66119384765625,283.879150390625,290.0233764648437,289.7299194335937,285.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478788753971,1.14625278158087e-08,0.0010478673502802,-0.0290752034634351,0.0,0.0,0.0,-0.0104952892288565,60.0,3.2412753105163574,-0.0,-7.486524822297724e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
