time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.774094360182062e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0001029260238283,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,7.602088589919731e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0001029259292408,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,0.0004882354405708,285.03778076171875,294.1499938964844,289.6277770996094,283.8328552246094,289.9794006347656,289.6967468261719,285.1835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041465671733,1.0712550846392332e-08,0.0010414549615234,-0.0271122027188539,0.0,0.0,0.0,-0.0101234959438443,60.0,3.197744131088257,-0.0,-7.395161816248219e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.774094360182062e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0001029260238283,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,7.602088589919731e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0001029259292408,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,0.0004882354405708,285.03778076171875,294.1499938964844,289.6277770996094,283.8328552246094,289.9794006347656,289.6967468261719,285.1835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041465671733,1.0712550846392332e-08,0.0010414549615234,-0.0271122027188539,0.0,0.0,0.0,-0.0101234959438443,60.0,3.197744131088257,-0.0,-7.395161816248219e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.707560820970684e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,0.0001022253927658,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,7.550340524176136e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0001022252981783,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0004849119868595,285.0377502441406,294.1499938964844,289.5944519042969,283.7880249023437,289.9358825683594,289.6655578613281,285.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883488694129028e-09,0.0010343658505007,-0.0249418504536151,0.0,0.0,0.0,-0.0097124949097633,60.0,3.151528596878052,-0.0,-7.29481683947597e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.707560820970684e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,0.0001022253927658,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,7.550340524176136e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0001022252981783,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0004849119868595,285.0377502441406,294.1499938964844,289.5944519042969,283.7880249023437,289.9358825683594,289.6655578613281,285.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883488694129028e-09,0.0010343658505007,-0.0249418504536151,0.0,0.0,0.0,-0.0097124949097633,60.0,3.151528596878052,-0.0,-7.29481683947597e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.640087955631316e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,0.0001015148664009,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,7.497860497096553e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,0.0001015147718135,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,0.0004815415595658,285.03778076171875,294.1499938964844,289.56109619140625,283.74493408203125,289.8928527832031,289.6359558105469,285.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042722126650917e-09,0.0010271766223013,-0.0227405000478029,0.0,0.0,0.0,-0.0092956917360425,60.0,3.104435682296753,-0.0,-7.19375492508334e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.640087955631316e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,0.0001015148664009,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,7.497860497096553e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,0.0001015147718135,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,0.0004815415595658,285.03778076171875,294.1499938964844,289.56109619140625,283.74493408203125,289.8928527832031,289.6359558105469,285.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042722126650917e-09,0.0010271766223013,-0.0227405000478029,0.0,0.0,0.0,-0.0092956917360425,60.0,3.104435682296753,-0.0,-7.19375492508334e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.57598676905036e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,0.0001008398467092,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,7.448004180332646e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,0.0001008397593977,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0004783395852427,285.0378723144531,294.1499938964844,289.5276794433594,283.7038879394531,289.8503112792969,289.60748291015625,285.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.0579748153686523,-0.0,-7.098396537230657e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.57598676905036e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,0.0001008398467092,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,7.448004180332646e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,0.0001008397593977,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0004783395852427,285.0378723144531,294.1499938964844,289.5276794433594,283.7038879394531,289.8503112792969,289.60748291015625,285.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.0579748153686523,-0.0,-7.098396537230657e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.546270302962512e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,0.0001005269223242,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,7.424891373375431e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,0.0001005268350127,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.000476855202578,285.0379333496094,294.1499938964844,289.51092529296875,283.6842041015625,289.8291931152344,289.5936279296875,285.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171879548579,7.873696361571092e-09,0.0010171801550313,-0.0196791477501392,0.0,0.0,0.0,-0.0087161539122462,60.0,3.0354034900665283,-0.0,-7.054405415374276e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,9.518394654151052e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,0.0001002333738142,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,7.403209747280926e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,0.0001002332865027,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0004754627589136,285.0379943847656,294.1499938964844,289.494140625,283.6651306152344,289.80816650390625,289.5799560546875,285.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.013347625732422,-0.0,-7.013262859345559e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.469078941037878e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.971405233955012e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,7.364853081526235e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.971396502805874e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,0.0004729993524961,285.03814697265625,294.1499938964844,289.4603881835937,283.6289978027344,289.7664489746094,289.5530090332031,285.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.9712166786193848,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.469078941037878e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.971405233955012e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,7.364853081526235e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.971396502805874e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,0.0004729993524961,285.03814697265625,294.1499938964844,289.4603881835937,283.6289978027344,289.7664489746094,289.5530090332031,285.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.9712166786193848,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.428602061234416e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.9287812190596e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.333370740525424e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.928772487910464e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.0004709774802904,285.038330078125,294.1499938964844,289.4263916015625,283.5957336425781,289.7250366210937,289.52642822265625,285.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.931842565536499,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.428602061234416e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.9287812190596e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.333370740525424e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.928772487910464e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.0004709774802904,285.038330078125,294.1499938964844,289.4263916015625,283.5957336425781,289.7250366210937,289.52642822265625,285.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.931842565536499,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.396659879712388e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.895144467009231e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,7.308526983251795e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.895135735860094e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0004693818918894,285.0385437011719,294.1499938964844,289.3920593261719,283.56561279296875,289.6839294433594,289.4998779296875,285.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.8952133655548096,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.396659879712388e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.895144467009231e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,7.308526983251795e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.895135735860094e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0004693818918894,285.0385437011719,294.1499938964844,289.3920593261719,283.56561279296875,289.6839294433594,289.4998779296875,285.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.8952133655548096,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.372334170620888e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.869528003036976e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.289606583071873e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.8695199994836e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,0.000468166777864,285.0387878417969,294.1499938964844,289.3572998046875,283.5389404296875,289.6430358886719,289.4731140136719,285.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.8609766960144043,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.372334170620888e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.869528003036976e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.289606583071873e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.8695199994836e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,0.000468166777864,285.0387878417969,294.1499938964844,289.3572998046875,283.5389404296875,289.6430358886719,289.4731140136719,285.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.8609766960144043,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.362711716676132e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.859395504463464e-05,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,7.282122533069924e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.859387500910088e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0004676861572079,285.0389404296875,294.1499938964844,289.3397521972656,283.5269775390625,289.6226501464844,289.4595642089844,285.2051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586366036425261e-09,0.0009976199362426,-0.0136877698823809,0.0,0.0,0.0,-0.0075822197832167,60.0,2.844686508178711,-0.0,-6.78569094247905e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,9.354422945762052e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.850666538113728e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,7.275675307027996e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.850658534560353e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,0.000467272097012,285.0390930175781,294.1499938964844,289.32208251953125,283.5159606933594,289.6023254394531,289.4458923339844,285.2063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967419318854,5.4830642248759895e-09,0.0009967364603653,-0.013417144306004,0.0,0.0,0.0,-0.0075310077518224,60.0,2.8287911415100098,-0.0,-6.773677796445554e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.34150884859264e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.837067045737058e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,7.265630847541615e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.837059042183682e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0004666270106099,285.0394287109375,294.1499938964844,289.2863464355469,283.4969482421875,289.5617980957031,289.4179992675781,285.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.798112154006958,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.34150884859264e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.837067045737058e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,7.265630847541615e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.837059042183682e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0004666270106099,285.0394287109375,294.1499938964844,289.2863464355469,283.4969482421875,289.5617980957031,289.4179992675781,285.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.798112154006958,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,9.332518675364554e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.827600297285244e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,7.258638652274385e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,9.827592293731868e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,0.0004661779676098,285.0397644042969,294.1499938964844,289.25,283.482177734375,289.5213928222656,289.38922119140625,285.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018895000219,0.0,0.0,0.0,-0.0073956595733761,60.0,2.7685635089874268,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,9.332518675364554e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.827600297285244e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,7.258638652274385e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,9.827592293731868e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,0.0004661779676098,285.0397644042969,294.1499938964844,289.25,283.482177734375,289.5213928222656,289.38922119140625,285.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018895000219,0.0,0.0,0.0,-0.0073956595733761,60.0,2.7685635089874268,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.325388236902654e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.820091509027408e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,7.253092189785093e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,9.820083505474032e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0004658217658288,285.0401611328125,294.1499938964844,289.2133483886719,283.4698791503906,289.4810791015625,289.359619140625,285.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.7396316528320312,-0.0,-6.731675483706567e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.325388236902654e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.820091509027408e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,7.253092189785093e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,9.820083505474032e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0004658217658288,285.0401611328125,294.1499938964844,289.2133483886719,283.4698791503906,289.4810791015625,289.359619140625,285.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.7396316528320312,-0.0,-6.731675483706567e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.318228694610298e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,9.81255216174759e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,7.247523899422958e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.812544158194214e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,0.000465464167064,285.04058837890625,294.1499938964844,289.1766662597656,283.45819091796875,289.4408569335937,289.3291931152344,285.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.710939884185791,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.318228694610298e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,9.81255216174759e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,7.247523899422958e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.812544158194214e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,0.000465464167064,285.04058837890625,294.1499938964844,289.1766662597656,283.45819091796875,289.4408569335937,289.3291931152344,285.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.710939884185791,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,9.314626367995515e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,9.808758477447554e-05,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,7.244721928145736e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.80875047389418e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,0.0004652842180803,285.04083251953125,294.1499938964844,289.1583251953125,283.4525451660156,289.4207763671875,289.31378173828125,285.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985047139569e-09,0.0009924941696226,-0.0121174994856119,0.0,0.0,0.0,-0.0072850785218179,60.0,2.6966238021850586,-0.0,-6.716138045703701e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,9.310998575529084e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.804937872104348e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,7.241900311782956e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,9.804930596146733e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.0004651030176319,285.0410461425781,294.1499938964844,289.1400146484375,283.4470520019531,289.4007263183594,289.2982177734375,285.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.6823177337646484,-0.0,-6.710904187912092e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,9.303612750954926e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.797160601010546e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,7.236155215650797e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,9.797153325052932e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.000464734097477,285.0415344238281,294.1499938964844,289.10333251953125,283.4364318847656,289.3606872558594,289.2668762207031,285.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.6537227630615234,-0.0,-6.700255994473991e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,9.303612750954926e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.797160601010546e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,7.236155215650797e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,9.797153325052932e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.000464734097477,285.0415344238281,294.1499938964844,289.10333251953125,283.4364318847656,289.3606872558594,289.2668762207031,285.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.6537227630615234,-0.0,-6.700255994473991e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,9.295997733715922e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.789141040528192e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,7.23023185855709e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,9.78913376457058e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,0.0004643536813091,285.04205322265625,294.1499938964844,289.0666809082031,283.4263610839844,289.3207702636719,289.2352600097656,285.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757476632676e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.625134229660034,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,9.295997733715922e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.789141040528192e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,7.23023185855709e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,9.78913376457058e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,0.0004643536813091,285.04205322265625,294.1499938964844,289.0666809082031,283.4263610839844,289.3207702636719,289.2352600097656,285.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757476632676e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.625134229660034,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.288125147577377e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,9.780850814422593e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,7.224109140224755e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.780843538464978e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,0.0004639604594558,285.0426025390625,294.1499938964844,289.0299987792969,283.416748046875,289.2809143066406,289.2034912109375,285.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.5965383052825928,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.288125147577377e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,9.780850814422593e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,7.224109140224755e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.780843538464978e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,0.0004639604594558,285.0426025390625,294.1499938964844,289.0299987792969,283.416748046875,289.2809143066406,289.2034912109375,285.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.5965383052825928,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.279948426410556e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.772240446181968e-05,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,7.217749225674197e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.772233170224354e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,0.0004635520162992,285.0431823730469,294.1499938964844,288.99334716796875,283.4076232910156,289.2411499023437,289.171630859375,285.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.5679256916046143,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.279948426410556e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.772240446181968e-05,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,7.217749225674197e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.772233170224354e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,0.0004635520162992,285.0431823730469,294.1499938964844,288.99334716796875,283.4076232910156,289.2411499023437,289.171630859375,285.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.5679256916046143,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,9.2757647507824e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,9.76783485384658e-05,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,7.214495417429134e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.767827577888966e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.0004633430216927,285.0434875488281,294.1499938964844,288.9750061035156,283.4032592773437,289.2213134765625,289.1557006835937,285.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,-0.0070449234917759,60.0,2.5536136627197266,-0.0,-6.6601849368908e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
