time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266160,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,9.271493036067112e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.76333612925373e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,7.211172487586737e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,9.763329580891876e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,0.0004631296615116,285.0437927246094,294.1499938964844,288.9566650390625,283.3989562988281,289.2015075683594,289.1398010253906,285.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088042423129,0.0,0.0,0.0,-0.0070185279473662,60.0,2.539297342300415,-0.0,-6.654049400367512e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,9.262766252504662e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.754146594787017e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,7.204384746728465e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,9.754139318829402e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.000462693744339,285.04443359375,294.1499938964844,288.9200134277344,283.3907470703125,289.16192626953125,289.1080322265625,285.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.510655641555786,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,9.262766252504662e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.754146594787017e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,7.204384746728465e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,9.754139318829402e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.000462693744339,285.04443359375,294.1499938964844,288.9200134277344,283.3907470703125,289.16192626953125,289.1080322265625,285.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.510655641555786,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.253771713702008e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.744674753164873e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,7.197388913482428e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.744667477207258e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.0004622444685082,285.0450744628906,294.1499938964844,288.8833312988281,283.3829345703125,289.1224365234375,289.0764465332031,285.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.482007026672364,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.253771713702008e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.744674753164873e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,7.197388913482428e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.744667477207258e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.0004622444685082,285.0450744628906,294.1499938964844,288.8833312988281,283.3829345703125,289.1224365234375,289.0764465332031,285.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.482007026672364,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.244583634426816e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.734999184729531e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,7.190242467913777e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.734991908771916e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0004617855011019,285.0457763671875,294.1499938964844,288.8466796875,283.3755187988281,289.0830383300781,289.0450134277344,285.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.453362226486206,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.244583634426816e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.734999184729531e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,7.190242467913777e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.734991908771916e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0004617855011019,285.0457763671875,294.1499938964844,288.8466796875,283.3755187988281,289.0830383300781,289.0450134277344,285.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.453362226486206,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.235215838998556e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.725134441396222e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,7.182957051554695e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.725127893034367e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,0.0004613175697159,285.0464782714844,294.1499938964844,288.8099975585937,283.36846923828125,289.0437316894531,289.0138244628906,285.23828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.424736976623535,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.235215838998556e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.725134441396222e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,7.182957051554695e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.725127893034367e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,0.0004613175697159,285.0464782714844,294.1499938964844,288.8099975585937,283.36846923828125,289.0437316894531,289.0138244628906,285.23828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.424736976623535,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.23049301491119e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.720160596771166e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,7.179282692959532e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.720154048409312e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,0.0004610816540662,285.0468444824219,294.1499938964844,288.7916564941406,283.3651123046875,289.02410888671875,288.9983215332031,285.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.410433769226074,-0.0,-6.59530456914581e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.225742542184888e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.715158375911416e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,7.17558796168305e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.715151827549562e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,0.0004608443705365,285.0472106933594,294.1499938964844,288.7733459472656,283.3617858886719,289.0044860839844,288.98291015625,285.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.396141290664673,-0.0,-6.588515333305622e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.216207399731502e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.70511682680808e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,7.168171578086913e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.705110278446229e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0004603680572472,285.0479736328125,294.1499938964844,288.7366638183594,283.35546875,288.9653625488281,288.9523010253906,285.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3675928115844727,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.216207399731502e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.70511682680808e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,7.168171578086913e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.705110278446229e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0004603680572472,285.0479736328125,294.1499938964844,288.7366638183594,283.35546875,288.9653625488281,288.9523010253906,285.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3675928115844727,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.206665708916262e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.695069456938654e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,7.160750101320446e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.6950629085768e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.0004598914529196,285.0487670898437,294.1499938964844,288.70001220703125,283.34942626953125,288.9263000488281,288.9220275878906,285.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.3391029834747314,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,9.206665708916262e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.695069456938654e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,7.160750101320446e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.6950629085768e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,0.0004598914529196,285.0487670898437,294.1499938964844,288.70001220703125,283.34942626953125,288.9263000488281,288.9220275878906,285.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.3391029834747314,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.197170584229752e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.685070835985245e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,7.153365731937811e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.68506428762339e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,0.0004594171768985,285.0495910644531,294.1499938964844,288.663330078125,283.3437194824219,288.8873291015625,288.89208984375,285.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.3106846809387207,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.197170584229752e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.685070835985245e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,7.153365731937811e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.68506428762339e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,0.0004594171768985,285.0495910644531,294.1499938964844,288.663330078125,283.3437194824219,288.8873291015625,288.89208984375,285.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.3106846809387207,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.187778778141364e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.675179899204522e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,7.146059942897409e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.67517335084267e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,0.0004589480231516,285.0504150390625,294.1499938964844,288.6266784667969,283.3382568359375,288.8484191894531,288.86248779296875,285.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.28235411643982,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.187778778141364e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.675179899204522e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,7.146059942897409e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.67517335084267e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,0.0004589480231516,285.0504150390625,294.1499938964844,288.6266784667969,283.3382568359375,288.8484191894531,288.86248779296875,285.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.28235411643982,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.183130168821664e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.6702846349217e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,7.142444519558921e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.670278814155608e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,0.0004587158327922,285.05084228515625,294.1499938964844,288.6083374023437,283.33563232421875,288.8290100097656,288.84783935546875,285.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.34796412815308e-09,0.0009784786961972,-0.0078231412917375,0.0,0.0,0.0,-0.0064725438132882,60.0,2.268224000930786,-0.0,-6.527771034825491e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.178531036013736e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.6654417575337e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.138867658795789e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.665435936767608e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,0.0004584860871545,285.05126953125,294.1499938964844,288.5899963378906,283.33306884765625,288.8096008300781,288.8332824707031,285.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.290644423614708e-09,0.000977988471277,-0.0076729501597583,0.0,0.0,0.0,-0.0064441277645528,60.0,2.254120111465454,-0.0,-6.521231910028291e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.16950448299758e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.65593644650653e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,7.131847087293863e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.65593062574044e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0004580352106131,285.0521545410156,294.1499938964844,288.5533447265625,283.328125,288.7708740234375,288.8044738769531,285.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.1781448583956262e-09,0.0009770264150574,-0.0073781739920377,0.0,0.0,0.0,-0.0063883569091558,60.0,2.226003408432007,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.16950448299758e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.65593644650653e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,7.131847087293863e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.65593062574044e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0004580352106131,285.0521545410156,294.1499938964844,288.5533447265625,283.328125,288.7708740234375,288.8044738769531,285.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.1781448583956262e-09,0.0009770264150574,-0.0073781739920377,0.0,0.0,0.0,-0.0063883569091558,60.0,2.226003408432007,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.16069548111409e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.646660328144208e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,7.124995318008587e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.646653779782356e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0004575951898004,285.05303955078125,294.1499938964844,288.51666259765625,283.32342529296875,288.7322082519531,288.77606201171875,285.2544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.06835201691058e-09,0.0009760875836946,-0.0070904875174164,0.0,0.0,0.0,-0.0063339276239275,60.0,2.1979968547821045,-0.0,-6.495903193126652e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.16069548111409e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.646660328144208e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,7.124995318008587e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.646653779782356e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0004575951898004,285.05303955078125,294.1499938964844,288.51666259765625,283.32342529296875,288.7322082519531,288.77606201171875,285.2544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.06835201691058e-09,0.0009760875836946,-0.0070904875174164,0.0,0.0,0.0,-0.0063339276239275,60.0,2.1979968547821045,-0.0,-6.495903193126652e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.152196435024962e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.637710172683e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,7.11838438292034e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.637704351916908e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0004571706522256,285.0539855957031,294.1499938964844,288.4800109863281,283.31890869140625,288.693603515625,288.7480163574219,285.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751847246661,2.962422973595835e-09,0.0009751817560754,-0.0068129235878586,0.0,0.0,0.0,-0.006281413603574,60.0,2.1701200008392334,-0.0,-6.483850967242688e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.152196435024962e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.637710172683e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,7.11838438292034e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.637704351916908e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.0004571706522256,285.0539855957031,294.1499938964844,288.4800109863281,283.31890869140625,288.693603515625,288.7480163574219,285.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751847246661,2.962422973595835e-09,0.0009751817560754,-0.0068129235878586,0.0,0.0,0.0,-0.006281413603574,60.0,2.1701200008392334,-0.0,-6.483850967242688e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,9.14401825866662e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.629098349250852e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,7.11202374077402e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.629091800889e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0004567621508613,285.054931640625,294.1499938964844,288.4433288574219,283.3145751953125,288.65509033203125,288.7203674316406,285.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743129485286,2.8604933977049996e-09,0.0009743100963532,-0.0065458384342491,0.0,0.0,0.0,-0.0062308828346431,60.0,2.142381191253662,-0.0,-6.472264146850648e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,9.14401825866662e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.629098349250852e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,7.11202374077402e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.629091800889e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0004567621508613,285.054931640625,294.1499938964844,288.4433288574219,283.3145751953125,288.65509033203125,288.7203674316406,285.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743129485286,2.8604933977049996e-09,0.0009743100963532,-0.0065458384342491,0.0,0.0,0.0,-0.0062308828346431,60.0,2.142381191253662,-0.0,-6.472264146850648e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.140062320511788e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.624932135920972e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,7.108946738298982e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.62492631515488e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0004565645358525,285.0553894042969,294.1499938964844,288.42498779296875,283.3124694824219,288.6358337402344,288.7066650390625,285.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973891292233,2.811184174333902e-09,0.0009738884400576,-0.006416633259505,0.0,0.0,0.0,-0.0062064379453659,60.0,2.128562688827514,-0.0,-6.466662938464651e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.136213338933884e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.62087869993411e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,7.105953409336507e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.62087287916802e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,0.0004563722759485,285.0558776855469,294.1499938964844,288.4066772460937,283.3104248046875,288.6166076660156,288.6930847167969,285.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734810446389,2.763214101975109e-09,0.0009734782506711,-0.006290937308222,0.0,0.0,0.0,-0.0061826570890843,60.0,2.114783525466919,-0.0,-6.461215917852314e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.128815872827543e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.613089059712364e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,7.100199582055211e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.613083238946274e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0004560027446132,285.0568542480469,294.1499938964844,288.3699951171875,283.3064270019531,288.5782165527344,288.6661376953125,285.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726924472488,2.6710094136461752e-09,0.0009726897696964,-0.0060493308119475,0.0,0.0,0.0,-0.0061369468457996,60.0,2.0873284339904785,-0.0,-6.450751754982775e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.128815872827543e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.613089059712364e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,7.100199582055211e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.613083238946274e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,0.0004560027446132,285.0568542480469,294.1499938964844,288.3699951171875,283.3064270019531,288.5782165527344,288.6661376953125,285.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726924472488,2.6710094136461752e-09,0.0009726897696964,-0.0060493308119475,0.0,0.0,0.0,-0.0061369468457996,60.0,2.0873284339904785,-0.0,-6.450751754982775e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.121871698880568e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,9.605776722310112e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,7.094798638718203e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.60577090154402e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0004556558851618,285.057861328125,294.1499938964844,288.3333435058594,283.30255126953125,288.5398864746094,288.6395568847656,285.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971952220425,2.584460201404681e-09,0.0009719496010802,-0.0058225435204803,0.0,0.0,0.0,-0.0060940403491258,60.0,2.0600287914276123,-0.0,-6.440937738716458e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.121871698880568e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,9.605776722310112e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,7.094798638718203e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.60577090154402e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0004556558851618,285.057861328125,294.1499938964844,288.3333435058594,283.30255126953125,288.5398864746094,288.6395568847656,285.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971952220425,2.584460201404681e-09,0.0009719496010802,-0.0058225435204803,0.0,0.0,0.0,-0.0060940403491258,60.0,2.0600287914276123,-0.0,-6.440937738716458e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,9.11540919332765e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.598970791557804e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,7.089771679602563e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,9.598965698387474e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0004553330945782,285.05889892578125,294.1499938964844,288.2966613769531,283.2987976074219,288.5015869140625,288.6132202148437,285.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712632745504,2.5039070816745834e-09,0.000971260771621,-0.0056114676408469,0.0,0.0,0.0,-0.0060541066341102,60.0,2.032883644104004,-0.0,-6.431810817275618e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,9.11540919332765e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,9.598970791557804e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,7.089771679602563e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,9.598965698387474e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0004553330945782,285.05889892578125,294.1499938964844,288.2966613769531,283.2987976074219,288.5015869140625,288.6132202148437,285.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712632745504,2.5039070816745834e-09,0.000971260771621,-0.0056114676408469,0.0,0.0,0.0,-0.0060541066341102,60.0,2.032883644104004,-0.0,-6.431810817275618e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,9.109501843340696e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,9.592749847797676e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,7.085176912369207e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,9.592744027031586e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.0004550379817374,285.0599365234375,294.1499938964844,288.260009765625,283.2951354980469,288.4633483886719,288.587158203125,285.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706334676593,2.430267986852641e-09,0.0009706310229375,-0.0054185069166123,0.0,0.0,0.0,-0.0060176001861691,60.0,2.005903959274292,-0.0,-6.423472598271476e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,9.109501843340696e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,9.592749847797676e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,7.085176912369207e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,9.592744027031586e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.0004550379817374,285.0599365234375,294.1499938964844,288.260009765625,283.2951354980469,288.4633483886719,288.587158203125,285.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706334676593,2.430267986852641e-09,0.0009706310229375,-0.0054185069166123,0.0,0.0,0.0,-0.0060176001861691,60.0,2.005903959274292,-0.0,-6.423472598271476e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
