time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.106742072617636e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.589843830326572e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,7.083030504873022e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.58983800956048e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0004549001459963,285.0604553222656,294.1499938964844,288.2416687011719,283.2933654785156,288.4442443847656,288.57421875,285.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703392279334,2.3958643957655568e-09,0.0009703368414193,-0.0053283576853573,0.0,0.0,0.0,-0.0060005448758602,60.0,1.992476463317871,-0.0,-6.419578824079508e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.104135824600236e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,9.587099339114502e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,7.081003423081711e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.587094245944172e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0004547699645627,285.0609741210937,294.1499938964844,288.22332763671875,283.29156494140625,288.4251708984375,288.5613098144531,285.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700614027678,2.363381490511074e-09,0.0009700590744614,-0.0052432408556342,0.0,0.0,0.0,-0.0059844418428838,60.0,1.9790914058685305,-0.0,-6.415903186507421e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.101418254431336e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.584237704984844e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,7.07888975739479e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.584231884218752e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.0004546342242974,285.06158447265625,294.1499938964844,288.2027893066406,283.28961181640625,288.40380859375,288.5469055175781,285.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.329500148334773e-09,0.0009697693167254,-0.0051544592715799,0.0,0.0,0.0,-0.0059676449745893,60.0,1.9641544818878167,-0.0,-6.412071229533467e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.099468297790736e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.58218370215036e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,7.077372720232233e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.58217860898003e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0004545368137769,285.06207275390625,294.1499938964844,288.1866760253906,283.2880554199219,288.38702392578125,288.5355834960937,285.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969563727267,2.3051913711213956e-09,0.0009695614571683,-0.0050907614640891,0.0,0.0,0.0,-0.0059555941261351,60.0,1.9524664878845213,-0.0,-6.409322139688811e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.095445420825854e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.577947639627382e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,7.074244058458135e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.577942546457052e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0004543358809314,285.0631408691406,294.1499938964844,288.1499938964844,283.2846069335937,288.34893798828125,288.5099182128906,285.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691347950138,2.2550394884746083e-09,0.000969132524915,-0.0049593448638916,0.0,0.0,0.0,-0.0059307315386831,60.0,1.9259719848632808,-0.0,-6.403652719200181e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.095445420825854e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.577947639627382e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,7.074244058458135e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.577942546457052e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0004543358809314,285.0631408691406,294.1499938964844,288.1499938964844,283.2846069335937,288.34893798828125,288.5099182128906,285.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691347950138,2.2550394884746083e-09,0.000969132524915,-0.0049593448638916,0.0,0.0,0.0,-0.0059307315386831,60.0,1.9259719848632808,-0.0,-6.403652719200181e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.09276568563655e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.575126023264602e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,7.072159496601671e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.57512020249851e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0004542020033113,285.06427001953125,294.1499938964844,288.1101989746094,283.2789306640625,288.3108215332031,288.4839782714844,285.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688488789834,2.221614892050638e-09,0.0009688466670922,-0.004871760495007,0.0,0.0,0.0,-0.0059141609817743,60.0,1.8986347913742063,-0.0,-6.39987547401688e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.09276568563655e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.575126023264602e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,7.072159496601671e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.57512020249851e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0004542020033113,285.06427001953125,294.1499938964844,288.1101989746094,283.2789306640625,288.3108215332031,288.4839782714844,285.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688488789834,2.221614892050638e-09,0.0009688466670922,-0.004871760495007,0.0,0.0,0.0,-0.0059141609817743,60.0,1.8986347913742063,-0.0,-6.39987547401688e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.091933316085488e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.574249270372091e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,7.071511936374009e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,9.574244177201764e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0004541604430414,285.0653686523437,294.1499938964844,288.064453125,283.2690124511719,288.27264404296875,288.4571228027344,285.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687598794698,2.2112127684437155e-09,0.0009687576675787,-0.0048445030115544,0.0,0.0,0.0,-0.0059090042486786,60.0,1.868685007095337,-0.0,-6.398700236331933e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.091933316085488e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.574249270372091e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,7.071511936374009e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,9.574244177201764e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0004541604430414,285.0653686523437,294.1499938964844,288.064453125,283.2690124511719,288.27264404296875,288.4571228027344,285.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687598794698,2.2112127684437155e-09,0.0009687576675787,-0.0048445030115544,0.0,0.0,0.0,-0.0059090042486786,60.0,1.868685007095337,-0.0,-6.398700236331933e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.09215450519696e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.574482101015748e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,7.071684376569465e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.574477007845417e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,0.000454171502497,285.0659484863281,294.1499938964844,288.0395202636719,283.2625732421875,288.25347900390625,288.4432067871094,285.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687832789495,2.2139521327346756e-09,0.0009687810670584,-0.0048516811802983,0.0,0.0,0.0,-0.0059103616513311,60.0,1.852620840072632,-0.0,-6.399010032964726e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.092847176361828e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.575211151968688e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,7.072222797432914e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.575206058798358e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,0.0004542060778476,285.0665283203125,294.1499938964844,288.0133056640625,283.2552185058594,288.2342529296875,288.42877197265625,285.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688568534329,2.222559469799989e-09,0.0009688546415418,-0.004874235484749,0.0,0.0,0.0,-0.005914628971368,60.0,1.83569598197937,-0.0,-6.399982055427246e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.095508721657096e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.578014578437433e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,7.07429280737415e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.578009485267104e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.0004543390823528,285.06768798828125,294.1499938964844,287.9572448730469,283.2378234863281,288.19561767578125,288.3983459472656,285.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691401501186,2.2556929657469027e-09,0.0009691379382275,-0.0049610580317676,0.0,0.0,0.0,-0.0059310542419552,60.0,1.7996840476989746,-0.0,-6.4037266156447e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.095508721657096e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.578014578437433e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,7.07429280737415e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.578009485267104e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.0004543390823528,285.06768798828125,294.1499938964844,287.9572448730469,283.2378234863281,288.19561767578125,288.3983459472656,285.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691401501186,2.2556929657469027e-09,0.0009691379382275,-0.0049610580317676,0.0,0.0,0.0,-0.0059310542419552,60.0,1.7996840476989746,-0.0,-6.4037266156447e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.099817543756215e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.582551865605636e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,7.077644113451242e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.582546772435308e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,0.000454554305179,285.06884765625,294.1499938964844,287.8967590332031,283.2172241210937,288.1566162109375,288.3651123046875,285.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695989429019,2.3093404966090247e-09,0.0009695966145955,-0.0051016341894865,0.0,0.0,0.0,-0.0059576495550572,60.0,1.7607795000076294,-0.0,-6.409791097894414e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.099817543756215e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.582551865605636e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,7.077644113451242e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,9.582546772435308e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,0.000454554305179,285.06884765625,294.1499938964844,287.8967590332031,283.2172241210937,288.1566162109375,288.3651123046875,285.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695989429019,2.3093404966090247e-09,0.0009695966145955,-0.0051016341894865,0.0,0.0,0.0,-0.0059576495550572,60.0,1.7607795000076294,-0.0,-6.409791097894414e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.105819481192157e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.588871762389316e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,7.082312367856503e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.588867396814749e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0004548541328404,285.0700378417969,294.1499938964844,287.8323974609375,283.1937255859375,288.1171569824219,288.328125,285.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702381212264,2.384086927875728e-09,0.0009702357347123,-0.0052974969148635,0.0,0.0,0.0,-0.0059947045519948,60.0,1.7192689180374146,-0.0,-6.418245845907222e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.105819481192157e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.588871762389316e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,7.082312367856503e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.588867396814749e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0004548541328404,285.0700378417969,294.1499938964844,287.8323974609375,283.1937255859375,288.1171569824219,288.328125,285.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702381212264,2.384086927875728e-09,0.0009702357347123,-0.0052974969148635,0.0,0.0,0.0,-0.0059947045519948,60.0,1.7192689180374146,-0.0,-6.418245845907222e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,9.11346505745314e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.596923337085173e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,7.088258280418813e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.596918243914844e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0004552360333036,285.0712585449219,294.1499938964844,287.7646484375,283.16766357421875,288.0772399902344,288.28717041015625,285.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710524464026,2.479307203984149e-09,0.0009710499434731,-0.0055470075458288,0.0,0.0,0.0,-0.0060419091023504,60.0,1.6757152080535889,-0.0,-6.429024779208703e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,9.11346505745314e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.596923337085173e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,7.088258280418813e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,9.596918243914844e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0004552360333036,285.0712585449219,294.1499938964844,287.7646484375,283.16766357421875,288.0772399902344,288.28717041015625,285.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710524464026,2.479307203984149e-09,0.0009710499434731,-0.0055470075458288,0.0,0.0,0.0,-0.0060419091023504,60.0,1.6757152080535889,-0.0,-6.429024779208703e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,9.117977606365456e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.601674537407234e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,7.091768202371895e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,9.601669444236904e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0004554614424705,285.0718688964844,294.1499938964844,287.72967529296875,283.1537780761719,288.0570373535156,288.2646179199219,285.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715330670587,2.535508247802909e-09,0.0009715305059216,-0.0056942738592624,0.0,0.0,0.0,-0.0060697705484926,60.0,1.6531212329864502,-0.0,-6.435390531578379e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.122794290306048e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.606746607460082e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,7.095514592947438e-05,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.606742241885512e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,0.0004557020438369,285.0724792480469,294.1499938964844,287.6940612792969,283.139404296875,288.0367126464844,288.2411193847656,285.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972046109382,2.595503145741418e-09,0.0009720435482449,-0.0058514801785349,0.0,0.0,0.0,-0.006099512334913,60.0,1.630211591720581,-0.0,-6.442189715016866e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.1296446043998e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.613959991838784e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,7.100842049112543e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.613955626264216e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,0.0004560442175716,285.0732727050781,294.1499938964844,287.6476135253906,283.1203308105469,288.010498046875,288.2089233398437,285.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727758006192,2.680827115852935e-09,0.0009727731230668,-0.0060750576667487,0.0,0.0,0.0,-0.0061418111436069,60.0,1.6002933979034424,-0.0,-6.451865885992447e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.133757703239098e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.618291369406506e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,7.1040412876755e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.618287003831938e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0004562496906146,285.0736999511719,294.1499938964844,287.62109375,283.1093139648437,287.9956359863281,288.19000244140625,285.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732139296829,2.7320594675472876e-09,0.0009732111939229,-0.0062093022279441,0.0,0.0,0.0,-0.0061672092415392,60.0,1.58325457572937,-0.0,-6.457679546656436e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.146420779870824e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.631626744521782e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,7.11389075149782e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.631621651351452e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,0.0004568822332657,285.074951171875,294.1499938964844,287.5462951660156,283.07769775390625,287.9538879394531,288.1324768066406,285.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745629504323,2.8897975123953756e-09,0.0009745600400492,-0.0066226245835423,0.0,0.0,0.0,-0.0062454068101942,60.0,1.5349574089050293,-0.0,-6.475594460653157e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.146420779870824e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.631626744521782e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,7.11389075149782e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.631621651351452e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,0.0004568822332657,285.074951171875,294.1499938964844,287.5462951660156,283.07769775390625,287.9538879394531,288.1324768066406,285.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745629504323,2.8897975123953756e-09,0.0009745600400492,-0.0066226245835423,0.0,0.0,0.0,-0.0062454068101942,60.0,1.5349574089050293,-0.0,-6.475594460653157e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.160519402939826e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.646473336033524e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,7.124856347218156e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.646468242863192e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.000457586516859,285.07623291015625,294.1499938964844,287.4701538085937,283.04498291015625,287.9114990234375,288.06915283203125,285.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760648827068,3.065421694259384e-09,0.0009760617977008,-0.0070828101597726,0.0,0.0,0.0,-0.0063324710354208,60.0,1.4858050346374512,-0.0,-6.49556994858358e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.160519402939826e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.646473336033524e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,7.124856347218156e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.646468242863192e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.000457586516859,285.07623291015625,294.1499938964844,287.4701538085937,283.04498291015625,287.9114990234375,288.06915283203125,285.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760648827068,3.065421694259384e-09,0.0009760617977008,-0.0070828101597726,0.0,0.0,0.0,-0.0063324710354208,60.0,1.4858050346374512,-0.0,-6.49556994858358e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.176020830636844e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.662796219345182e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,7.136912608984858e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.662791853770614e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0004583608242683,285.0775146484375,294.1499938964844,287.3931884765625,283.0114440917969,287.86846923828125,287.99957275390625,285.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777161758393,3.2585141251928462e-09,0.0009777129162102,-0.0075887618586421,0.0,0.0,0.0,-0.0064281956292688,60.0,1.4360061883926392,-0.0,-6.517567641139976e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.176020830636844e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.662796219345182e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,7.136912608984858e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.662791853770614e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0004583608242683,285.0775146484375,294.1499938964844,287.3931884765625,283.0114440917969,287.86846923828125,287.99957275390625,285.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777161758393,3.2585141251928462e-09,0.0009777129162102,-0.0075887618586421,0.0,0.0,0.0,-0.0064281956292688,60.0,1.4360061883926392,-0.0,-6.517567641139976e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.184201917378232e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.671411680756135e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,7.143275433918461e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.671407315181568e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0004587695002555,285.0781555175781,294.1499938964844,287.3545837402344,282.9945068359375,287.84674072265625,287.9626159667969,285.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360427269782917e-09,0.0009785844013094,-0.0078557981178164,0.0,0.0,0.0,-0.0064787184819579,60.0,1.4109549522399902,-0.0,-6.529193541382483e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.192719880957156e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.680381481302902e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,7.149900193326175e-05,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.680377115728334e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0004591949982568,285.0788269042969,294.1499938964844,287.31591796875,282.9775085449219,287.8247985839844,287.9239807128906,285.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794952347874,3.466536169227652e-09,0.0009794917423278,-0.0081338267773389,0.0,0.0,0.0,-0.006531320977956,60.0,1.385849118232727,-0.0,-6.541308295027194e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.210424468619748e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.699025395093486e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,7.163670670706779e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.699020301923156e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0004600793763529,285.08013916015625,294.1499938964844,287.2388610839844,282.94354248046875,287.7804870605469,287.84283447265625,285.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.3356192111968994,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.210424468619748e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.699025395093486e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,7.163670670706779e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,9.699020301923156e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0004600793763529,285.08013916015625,294.1499938964844,287.2388610839844,282.94354248046875,287.7804870605469,287.84283447265625,285.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.3356192111968994,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.228863200405613e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.718442743178456e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,7.178012310760096e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.718437650008128e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0004610004543792,285.0814514160156,294.1499938964844,287.1625061035156,282.9098815917969,287.7354736328125,287.75604248046875,285.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.9167855625521505e-09,0.0009833419462665,-0.0093135572969913,0.0,0.0,0.0,-0.0067545296624302,60.0,1.2856404781341553,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.228863200405613e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.718442743178456e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,7.178012310760096e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.718437650008128e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0004610004543792,285.0814514160156,294.1499938964844,287.1625061035156,282.9098815917969,287.7354736328125,287.75604248046875,285.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.9167855625521505e-09,0.0009833419462665,-0.0093135572969913,0.0,0.0,0.0,-0.0067545296624302,60.0,1.2856404781341553,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.247686102753504e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.738263179315254e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,7.192651537479833e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.738258813740686e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0004619406536221,285.0827941894531,294.1499938964844,287.0873718261719,282.8768920898437,287.6898803710937,287.6651916503906,285.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260224460884e-09,0.0009853469673544,-0.0099279060959815,0.0,0.0,0.0,-0.0068707684986293,60.0,1.236131191253662,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.247686102753504e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.738263179315254e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,7.192651537479833e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.738258813740686e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0004619406536221,285.0827941894531,294.1499938964844,287.0873718261719,282.8768920898437,287.6898803710937,287.6651916503906,285.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260224460884e-09,0.0009853469673544,-0.0099279060959815,0.0,0.0,0.0,-0.0068707684986293,60.0,1.236131191253662,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.266618872061372e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.75820075836964e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,7.207377348095179e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.758196392795072e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.0004628864116966,285.08416748046875,294.1499938964844,287.0139465332031,282.8450012207031,287.6436462402344,287.5709228515625,285.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387118224258302e-09,0.000987363862805,-0.0105458674952387,0.0,0.0,0.0,-0.0069876937195658,60.0,1.1875334978103638,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
