time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270840,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.266618872061372e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.75820075836964e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,7.207377348095179e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.758196392795072e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.0004628864116966,285.08416748046875,294.1499938964844,287.0139465332031,282.8450012207031,287.6436462402344,287.5709228515625,285.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387118224258302e-09,0.000987363862805,-0.0105458674952387,0.0,0.0,0.0,-0.0069876937195658,60.0,1.1875334978103638,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.27605215110816e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.768133895704524e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,7.214714423753321e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.768129530129954e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0004633576318155,285.0848693847656,294.1499938964844,286.9780578613281,282.82958984375,287.6203308105469,287.5229797363281,285.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504629558255146e-09,0.0009883686434477,-0.0108537496998906,0.0,0.0,0.0,-0.0070459493435919,60.0,1.1635980606079102,-0.0,-6.660424389792753e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.285403211833908e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,9.77798117673956e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,7.221987470984459e-05,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.77797681116499e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0004638247482944,285.0855407714844,294.1499938964844,286.9428100585937,282.8145751953125,287.5968933105469,287.4747009277344,285.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893694659695,4.6211185988909165e-09,0.0009893648093566,-0.0111589515581727,0.0,0.0,0.0,-0.0071036983281373,60.0,1.1400203704833984,-0.0,-6.673857910755032e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.298720397055148e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.792004857445136e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,7.232344796648249e-05,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.792000491870569e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0004644899745471,285.0865478515625,294.1499938964844,286.89324951171875,282.7937927246094,287.5629272460937,287.4049377441406,285.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787017449103814e-09,0.0009907834464684,-0.0115936007350683,0.0,0.0,0.0,-0.0071859420277178,60.0,1.1066588163375854,-0.0,-6.693012721825653e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.30383612285368e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.797391976462676e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,7.236324017867446e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.797387610888109e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.0004647455061785,285.0869445800781,294.1499938964844,286.8743896484375,282.7859802246094,287.5496520996094,287.3778076171875,285.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605617269873,0.0,0.0,0.0,-0.0072175338864326,60.0,1.0938879251480105,-0.0,-6.700378207824542e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.32172333705239e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.816227975534277e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,7.250236376421526e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.816224337555468e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0004656390228774,285.0883483886719,294.1499938964844,286.80926513671875,282.7596435546875,287.5019836425781,287.2817077636719,285.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073574005365344e-09,0.0009932338725775,-0.0123443529009819,0.0,0.0,0.0,-0.0073280003853142,60.0,1.0497794151306152,-0.0,-6.726163803705276e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.32172333705239e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.816227975534277e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,7.250236376421526e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.816224337555468e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0004656390228774,285.0883483886719,294.1499938964844,286.80926513671875,282.7596435546875,287.5019836425781,287.2817077636719,285.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073574005365344e-09,0.0009932338725775,-0.0123443529009819,0.0,0.0,0.0,-0.0073280003853142,60.0,1.0497794151306152,-0.0,-6.726163803705276e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.339061944046988e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.834486991167068e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,7.263721636263654e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.8344826255925e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.000466505123768,285.0897521972656,294.1499938964844,286.7478942871094,282.73590087890625,287.4539794921875,287.1871032714844,285.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895678948061695e-09,0.0009950808016583,-0.0129102244973182,0.0,0.0,0.0,-0.007435078267008,60.0,1.0075026750564575,-0.0,-6.75120546134167e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.339061944046988e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.834486991167068e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,7.263721636263654e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.8344826255925e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.000466505123768,285.0897521972656,294.1499938964844,286.7478942871094,282.73590087890625,287.4539794921875,287.1871032714844,285.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895678948061695e-09,0.0009950808016583,-0.0129102244973182,0.0,0.0,0.0,-0.007435078267008,60.0,1.0075026750564575,-0.0,-6.75120546134167e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.355706424685196e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.852014045463876e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.27666774764657e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.852009679889306e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0004673365619964,285.0911865234375,294.1499938964844,286.6908264160156,282.71514892578125,287.4057006835937,287.09576416015625,285.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968593949452,5.4969113705283235e-09,0.000996853923425,-0.0134534211829304,0.0,0.0,0.0,-0.0075378674082458,60.0,0.9680417776107788,-0.0,-6.775287886284789e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.355706424685196e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.852014045463876e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.27666774764657e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.852009679889306e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0004673365619964,285.0911865234375,294.1499938964844,286.6908264160156,282.71514892578125,287.4057006835937,287.09576416015625,285.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968593949452,5.4969113705283235e-09,0.000996853923425,-0.0134534211829304,0.0,0.0,0.0,-0.0075378674082458,60.0,0.9680417776107788,-0.0,-6.775287886284789e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.363763820147142e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.860498539637774e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,7.282934529939666e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.860494901658968e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,0.0004677390388678,285.0918884277344,294.1499938964844,286.6640625,282.7060546875,287.3814697265625,287.0515441894531,285.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977178415283,5.597283081471005e-09,0.0009977122535929,-0.0137163707986474,0.0,0.0,0.0,-0.0075876261107623,60.0,0.9493366479873656,-0.0,-6.786961392890589e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.371615306008609e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.868766937870532e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,7.28904124116525e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,9.868762572295964e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0004681312420871,285.0926208496094,294.1499938964844,286.6385498046875,282.6978454589844,287.3572082519531,287.00848388671875,285.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985542856156,5.695093729940481e-09,0.0009985485812649,-0.0139726074412465,0.0,0.0,0.0,-0.0076361154206097,60.0,0.931407392024994,-0.0,-6.798346419145673e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.38666780712083e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.884617611533032e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,7.300748256966472e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.884613973554224e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0004688831395469,285.09405517578125,294.1499938964844,286.59161376953125,282.684326171875,287.30865478515625,286.92596435546875,285.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882602849283103e-09,0.0010001519694924,-0.0144638223573565,0.0,0.0,0.0,-0.0077290716581046,60.0,0.8978757858276367,-0.0,-6.820199160983975e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.38666780712083e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.884617611533032e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,7.300748256966472e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.884613973554224e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0004688831395469,285.09405517578125,294.1499938964844,286.59161376953125,282.684326171875,287.30865478515625,286.92596435546875,285.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882602849283103e-09,0.0010001519694924,-0.0144638223573565,0.0,0.0,0.0,-0.0077290716581046,60.0,0.8978757858276367,-0.0,-6.820199160983975e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.400631097378208e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,9.899321594275534e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,7.311609078897163e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.899317956296728e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0004695806419476,285.09552001953125,294.1499938964844,286.55047607421875,282.6750183105469,287.2601318359375,286.8492126464844,285.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.0565459314432254e-09,0.0010016394080594,-0.0149194886907935,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8680344820022583,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.400631097378208e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,9.899321594275534e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,7.311609078897163e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.899317956296728e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0004695806419476,285.09552001953125,294.1499938964844,286.55047607421875,282.6750183105469,287.2601318359375,286.8492126464844,285.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.0565459314432254e-09,0.0010016394080594,-0.0149194886907935,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8680344820022583,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.41321486607194e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.912572568282484e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,7.321395969484001e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.912568930303678e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,0.0004702092264778,285.0970153808594,294.1499938964844,286.5156555175781,282.6703186035156,287.21173095703125,286.7792053222656,285.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213293879397952e-09,0.0010029798140749,-0.0153301022946834,0.0,0.0,0.0,-0.0078930100426077,60.0,0.842250406742096,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.41321486607194e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.912572568282484e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,7.321395969484001e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.912568930303678e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,0.0004702092264778,285.0970153808594,294.1499938964844,286.5156555175781,282.6703186035156,287.21173095703125,286.7792053222656,285.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213293879397952e-09,0.0010029798140749,-0.0153301022946834,0.0,0.0,0.0,-0.0078930100426077,60.0,0.842250406742096,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.42405458772555e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.923987818183376e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,7.329826621571556e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.923983452608808e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0004707507032435,285.0984802246094,294.1499938964844,286.4877014160156,282.6706237792969,287.16357421875,286.7163391113281,285.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320535920493e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8206965327262878,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.42405458772555e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.923987818183376e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,7.329826621571556e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.923983452608808e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0004707507032435,285.0984802246094,294.1499938964844,286.4877014160156,282.6706237792969,287.16357421875,286.7163391113281,285.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320535920493e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8206965327262878,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.428612247575074e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.928787039825691e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,7.333371468121186e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.928783401846886e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004709783825092,285.0992431640625,294.1499938964844,286.4764404296875,282.6727905273437,287.1396484375,286.6880798339844,285.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046265088021,6.405096009132194e-09,0.0010046201059594,-0.0158325340598821,0.0,0.0,0.0,-0.0079880952835083,60.0,0.8118172287940979,-0.0,-6.881275993464443e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.43268751143478e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,9.933078399626538e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,7.336540875257924e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.933074761647732e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,0.0004711819346994,285.0999755859375,294.1499938964844,286.46710205078125,282.67633056640625,287.1158447265625,286.6615600585937,285.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050606215372,6.455851853104377e-09,0.0010050541022792,-0.0159654859453439,0.0,0.0,0.0,-0.0080132568255066,60.0,0.8039310574531555,-0.0,-6.88722394670549e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.437677363166586e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.9383330962155e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,7.34042187104933e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.938328730640932e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,0.0004714311799034,285.1011962890625,294.1499938964844,286.45623779296875,282.6850891113281,287.0780029296875,286.6236267089844,285.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055921738967,6.517997697130795e-09,0.0010055856546387,-0.0161282755434513,0.0,0.0,0.0,-0.0080440659075975,60.0,0.7940601110458374,-0.0,-6.894509851917975e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.438683628104628e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.939393203239888e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,7.341204764088616e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.93938883766532e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.0004714814713224,285.1015014648437,294.1499938964844,286.454345703125,282.6878967285156,287.068603515625,286.61480712890625,285.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.530534779614072e-09,0.0010056928731501,-0.0161611158400774,0.0,0.0,0.0,-0.0080502815544605,60.0,0.7920167446136475,-0.0,-6.895979964838261e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.441567090107128e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,9.942428732756524e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,7.343447214225307e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.942425094777718e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0004716255061794,285.1029968261719,294.1499938964844,286.45001220703125,282.70562744140625,287.0220947265625,286.5770874023437,285.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060063796117,6.566430066357043e-09,0.0010059998603537,-0.0162551421672105,0.0,0.0,0.0,-0.0080680763348937,60.0,0.7856241464614868,-0.0,-6.900190641090377e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.441567090107128e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,9.942428732756524e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,7.343447214225307e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.942425094777718e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0004716255061794,285.1029968261719,294.1499938964844,286.45001220703125,282.70562744140625,287.0220947265625,286.5770874023437,285.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060063796117,6.566430066357043e-09,0.0010059998603537,-0.0162551421672105,0.0,0.0,0.0,-0.0080680763348937,60.0,0.7856241464614868,-0.0,-6.900190641090377e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,9.442437294637784e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.943345503415912e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,7.344123878283426e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,9.943341137841344e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0004716689581982,285.1045227050781,294.1499938964844,286.45001220703125,282.7259521484375,286.9762878417969,286.5469970703125,285.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243638616892e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,0.7832537293434143,-0.0,-6.901458959873707e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,9.442437294637784e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.943345503415912e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,7.344123878283426e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,9.943341137841344e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0004716689581982,285.1045227050781,294.1499938964844,286.45001220703125,282.7259521484375,286.9762878417969,286.5469970703125,285.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243638616892e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734379589557,60.0,0.7832537293434143,-0.0,-6.901458959873707e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.44246639846824e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.94337533484213e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,7.34414643375203e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.943371696863323e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0004716704133898,285.1060485839844,294.1499938964844,286.45001220703125,282.7449645996094,286.9313049316406,286.5239562988281,285.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7824083566665649,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.44246639846824e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.94337533484213e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,7.34414643375203e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.943371696863323e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0004716704133898,285.1060485839844,294.1499938964844,286.45001220703125,282.7449645996094,286.9313049316406,286.5239562988281,285.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7824083566665649,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.442187001695856e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.94308211375028e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,7.343929610215127e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,9.943078475771472e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,0.0004716565017588,285.1068115234375,294.1499938964844,286.45001220703125,282.75396728515625,286.9091186523437,286.5146484375,285.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,0.7820648550987244,-0.0,-6.901088767108376e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,9.441718430025504e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,9.942588076228276e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,7.343564357142895e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,9.942584438249467e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0004716330731753,285.1075744628906,294.1499938964844,286.45001220703125,282.7626647949219,286.8871154785156,286.5065002441406,285.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,0.7817223072052002,-0.0,-6.900401672282896e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,9.440228313906118e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,9.941019379766658e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,7.342406024690717e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,9.941015741787852e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0004715586546808,285.1091003417969,294.1499938964844,286.45001220703125,282.7791442871094,286.8437194824219,286.4931335449219,285.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7810148000717163,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,9.440228313906118e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,9.941019379766658e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,7.342406024690717e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,9.941015741787852e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0004715586546808,285.1091003417969,294.1499938964844,286.45001220703125,282.7791442871094,286.8437194824219,286.4931335449219,285.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7810148000717163,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,9.438035340281203e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.938709263224156e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,7.340699812630191e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,9.938705625245348e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0004714490787591,285.11065673828125,294.1499938964844,286.45001220703125,282.79443359375,286.80108642578125,286.4829406738281,285.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7802658677101135,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,9.438035340281203e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.938709263224156e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,7.340699812630191e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,9.938705625245348e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0004714490787591,285.11065673828125,294.1499938964844,286.45001220703125,282.79443359375,286.80108642578125,286.4829406738281,285.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7802658677101135,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.435182437300682e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,9.935705020325258e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,7.338480645557866e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.935701382346453e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,0.0004713065864052,285.1121826171875,294.1499938964844,286.45001220703125,282.8085632324219,286.7592468261719,286.4752197265625,285.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7794753909111023,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.435182437300682e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,9.935705020325258e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,7.338480645557866e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.935701382346453e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,0.0004713065864052,285.1121826171875,294.1499938964844,286.45001220703125,282.8085632324219,286.7592468261719,286.4752197265625,285.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7794753909111023,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
