time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275520,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,9.327733278041704e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,9.822555148275568e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,7.254908268805593e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,9.822552965488283e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,0.0004659393744077,285.1435241699219,294.1499938964844,286.45001220703125,282.91632080078125,286.0658874511719,286.4502258300781,285.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646935634315,60.0,0.7610260844230652,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.324517304776236e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.819168917601928e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,7.252406794577837e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.819166007218882e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0004657787212636,285.14508056640625,294.1499938964844,286.45001220703125,282.916259765625,286.0374450683594,286.4501953125,285.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7603167295455933,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.324517304776236e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.819168917601928e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,7.252406794577837e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.819166007218882e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0004657787212636,285.14508056640625,294.1499938964844,286.45001220703125,282.916259765625,286.0374450683594,286.4501953125,285.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7603167295455933,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,9.323137783212589e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,9.817715908866376e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,7.251333590829745e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,9.817713726079091e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0004657098033931,285.1458435058594,294.1499938964844,286.45001220703125,282.9161376953125,286.0234375,286.4501647949219,285.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.0902988490975085e-09,0.0009933775290846,-0.0123881697654724,0.0,0.0,0.0,-0.0073362947441637,60.0,0.7599817514419556,-0.0,-6.728100743202958e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,9.321914694737644e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.816428064368664e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,7.250382623169571e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,9.81642515398562e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,0.0004656487144529,285.1466369628906,294.1499938964844,286.45001220703125,282.9159545898437,286.0095520019531,286.4501647949219,285.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049713809676e-09,0.0009932470275089,-0.0123482188209891,0.0,0.0,0.0,-0.0073287351988255,60.0,0.7596595883369446,-0.0,-6.72633433396186e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.319969831267372e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,9.814379882300273e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,7.248869951581582e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.814377699512988e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,0.0004655515658669,285.148193359375,294.1499938964844,286.45001220703125,282.9154968261719,285.9821472167969,286.4501342773437,285.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7590559124946594,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.319969831267372e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,9.814379882300273e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,7.248869951581582e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.814377699512988e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,0.0004655515658669,285.148193359375,294.1499938964844,286.45001220703125,282.9154968261719,285.9821472167969,286.4501342773437,285.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7590559124946594,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,9.31872200453654e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.813065844355152e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,7.24789933883585e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,9.813063661567868e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0004654892545659,285.1497497558594,294.1499938964844,286.45001220703125,282.9149169921875,285.9552001953125,286.4501037597656,285.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035239780681877e-09,0.0009929066291078,-0.0122439209371805,0.0,0.0,0.0,-0.0073089990764856,60.0,0.7585108876228333,-0.0,-6.721724332692247e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,9.31872200453654e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,9.813065844355152e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,7.24789933883585e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,9.813063661567868e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,0.0004654892545659,285.1497497558594,294.1499938964844,286.45001220703125,282.9149169921875,285.9552001953125,286.4501037597656,285.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035239780681877e-09,0.0009929066291078,-0.0122439209371805,0.0,0.0,0.0,-0.0073089990764856,60.0,0.7585108876228333,-0.0,-6.721724332692247e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.317805233877152e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.812100324779748e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,7.247185567393899e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.812097414396705e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,0.0004654434451367,285.1513061523437,294.1499938964844,286.45001220703125,282.9140014648437,285.9287414550781,286.4500732421875,285.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7580140233039856,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.317805233877152e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.812100324779748e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,7.247185567393899e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.812097414396705e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,0.0004654434451367,285.1513061523437,294.1499938964844,286.45001220703125,282.9140014648437,285.9287414550781,286.4500732421875,285.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7580140233039856,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,9.316800424130632e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.811042400542648e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,7.246404857141897e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,9.811040217755362e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.000465393270133,285.1528625488281,294.1499938964844,286.45001220703125,282.9125061035156,285.9027709960937,286.4500732421875,285.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7575284242630005,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,9.316800424130632e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.811042400542648e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,7.246404857141897e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,9.811040217755362e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.000465393270133,285.1528625488281,294.1499938964844,286.45001220703125,282.9125061035156,285.9027709960937,286.4500732421875,285.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7575284242630005,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.316267096437514e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.810480696614832e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,7.245989399962127e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.810478513827547e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,0.0004653666110243,285.1536560058594,294.1499938964844,286.45001220703125,282.9115600585937,285.88995361328125,286.4500732421875,285.3377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004608727432469e-09,0.0009926446946337,-0.0121636716648936,0.0,0.0,0.0,-0.0072938143275678,60.0,0.7572847604751587,-0.0,-6.718178013898068e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,9.315713396063074e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,9.809897892409936e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,7.245559390867129e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.80989498202689e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0004653389623854,285.1544189453125,294.1499938964844,286.45001220703125,282.91046142578125,285.87725830078125,286.4500427246094,285.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770402839772e-09,0.0009925856720656,-0.0121455825865268,0.0,0.0,0.0,-0.0072903912514448,60.0,0.7570402026176453,-0.0,-6.717378653320338e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.31454633246176e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,9.8086689831689e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,7.244651351356879e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.808666072785854e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,0.000465280667413,285.1559753417969,294.1499938964844,286.45001220703125,282.90789794921875,285.8521728515625,286.4500427246094,285.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074421331286,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7565479278564453,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.31454633246176e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,9.8086689831689e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,7.244651351356879e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.808666072785854e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,0.000465280667413,285.1559753417969,294.1499938964844,286.45001220703125,282.90789794921875,285.8521728515625,286.4500427246094,285.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074421331286,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7565479278564453,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,9.31329996092245e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.80735567281954e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,7.243681466206908e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,9.807353490032256e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.0004652184143196,285.1575012207031,294.1499938964844,286.45001220703125,282.90478515625,285.8275451660156,286.4500427246094,285.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7560510039329529,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,9.31329996092245e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.80735567281954e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,7.243681466206908e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,9.807353490032256e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.0004652184143196,285.1575012207031,294.1499938964844,286.45001220703125,282.90478515625,285.8275451660156,286.4500427246094,285.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7560510039329529,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,9.311975736636668e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,9.805961599340662e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,7.242651918204501e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.805958688957615e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,0.000465152261313,285.1590576171875,294.1499938964844,286.45001220703125,282.90118408203125,285.8033447265625,286.4500427246094,285.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7555495500564575,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,9.311975736636668e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,9.805961599340662e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,7.242651918204501e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.805958688957615e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,0.000465152261313,285.1590576171875,294.1499938964844,286.45001220703125,282.90118408203125,285.8033447265625,286.4500427246094,285.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7555495500564575,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.310575114795938e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,9.804486762732267e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,7.241561979753897e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.804484579944984e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,0.0004650822957046,285.1606140136719,294.1499938964844,286.45001220703125,282.8970947265625,285.77960205078125,286.45001220703125,285.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.755043625831604,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.310575114795938e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,9.804486762732267e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,7.241561979753897e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.804484579944984e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,0.0004650822957046,285.1606140136719,294.1499938964844,286.45001220703125,282.8970947265625,285.77960205078125,286.45001220703125,285.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.755043625831604,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.309846791438758e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,9.803719149203972e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,7.240995910251513e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.803716966416688e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,0.0004650459159165,285.161376953125,294.1499938964844,286.45001220703125,282.8948669433594,285.76788330078125,286.45001220703125,285.3406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924531893379935e-09,0.0009919599397107,-0.0119538782164454,0.0,0.0,0.0,-0.0072541167028248,60.0,0.754788875579834,-0.0,-6.708911115538285e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,9.309099550591782e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.80293334578164e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,7.24041456123814e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,9.802930435398594e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,0.0004650086048059,285.1621398925781,294.1499938964844,286.45001220703125,282.8925170898437,285.7562561035156,286.45001220703125,285.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915220674917009e-09,0.0009918803116306,-0.0119294831529259,0.0,0.0,0.0,-0.0072495006024837,60.0,0.754533052444458,-0.0,-6.707833932750873e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,9.307552682003006e-05,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,9.801303531276062e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,7.239211117848754e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,9.801301348488778e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,0.000464931334136,285.1636657714844,294.1499938964844,286.45001220703125,282.88751220703125,285.7333374023437,286.45001220703125,285.3415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7540183067321777,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,9.307552682003006e-05,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,9.801303531276062e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,7.239211117848754e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,9.801301348488778e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,0.000464931334136,285.1636657714844,294.1499938964844,286.45001220703125,282.88751220703125,285.7333374023437,286.45001220703125,285.3415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7540183067321777,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,9.305934509029612e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.79959950200282e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,7.2379523771815e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,9.799597319215536e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.000464850483695,285.1651916503906,294.1499938964844,286.45001220703125,282.8820495605469,285.7107849121094,286.45001220703125,285.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7534990310668945,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,9.305934509029612e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.79959950200282e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,7.2379523771815e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,9.799597319215536e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.000464850483695,285.1651916503906,294.1499938964844,286.45001220703125,282.8820495605469,285.7107849121094,286.45001220703125,285.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7534990310668945,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.304247214458884e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,9.797822713153435e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,7.236640522023663e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.797820530366153e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,0.000464766199002,285.1667175292969,294.1499938964844,286.45001220703125,282.87615966796875,285.68865966796875,286.45001220703125,285.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7529754042625427,-0.0,-6.700836507889107e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.304247214458884e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,9.797822713153435e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,7.236640522023663e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.797820530366153e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,0.000464766199002,285.1667175292969,294.1499938964844,286.45001220703125,282.87615966796875,285.68865966796875,286.45001220703125,285.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.7529754042625427,-0.0,-6.700836507889107e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.302492981078105e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,9.795975347515196e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,7.235276279971004e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.795973164727911e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,0.0004646785964723,285.1682434082031,294.1499938964844,286.45001220703125,282.869873046875,285.6669311523437,286.45001220703125,285.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7524476051330566,-0.0,-6.69830910737801e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.302492981078105e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,9.795975347515196e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,7.235276279971004e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.795973164727911e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,0.0004646785964723,285.1682434082031,294.1499938964844,286.45001220703125,282.869873046875,285.6669311523437,286.45001220703125,285.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7524476051330566,-0.0,-6.69830910737801e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,9.301590762333944e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,9.795025107450785e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,7.234574150061235e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,9.7950229246635e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,0.0004646335146389,285.16900634765625,294.1499938964844,286.45001220703125,282.8666076660156,285.6562194824219,286.45001220703125,285.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.8215955672503705e-09,0.0009910797234624,-0.0116841923445463,0.0,0.0,0.0,-0.0072030867449939,60.0,0.7521820664405823,-0.0,-6.697008814171569e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.300673991674556e-05,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.79405958787538e-05,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,7.233861106215045e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.794057405088096e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,0.0004645877343136,285.1697692871094,294.1499938964844,286.45001220703125,282.8632202148437,285.6456298828125,286.45001220703125,285.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164266899619e-09,0.0009909820510074,-0.0116542438045144,0.0,0.0,0.0,-0.0071974196471273,60.0,0.7519155144691467,-0.0,-6.69568791522579e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.298794611822814e-05,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.792080527404325e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,7.232399366330355e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.79207834461704e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,0.0004644938453566,285.1712951660156,294.1499938964844,286.45001220703125,282.8561706542969,285.6246643066406,286.45001220703125,285.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7513797879219055,-0.0,-6.692980036859808e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.298794611822814e-05,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.792080527404325e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,7.232399366330355e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.79207834461704e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,0.0004644938453566,285.1712951660156,294.1499938964844,286.45001220703125,282.8561706542969,285.6246643066406,286.45001220703125,285.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7513797879219055,-0.0,-6.692980036859808e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.296854841522872e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.790038166102022e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,7.230890332721174e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.790035983314738e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,0.000464396958705,285.1727905273437,294.1499938964844,286.45001220703125,282.8487548828125,285.60406494140625,286.45001220703125,285.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7508402466773987,-0.0,-6.690186182822799e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.296854841522872e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.790038166102022e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,7.230890332721174e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.790035983314738e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,0.000464396958705,285.1727905273437,294.1499938964844,286.45001220703125,282.8487548828125,285.60406494140625,286.45001220703125,285.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7508402466773987,-0.0,-6.690186182822799e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
