time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280200,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,9.242007217835636e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,9.732280159369112e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,7.188230665633455e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,9.732278704177588e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0004616572696249,285.20196533203125,294.1499938964844,286.4889831542969,282.6398620605469,285.2622375488281,286.45916748046875,285.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.0789638333649245e-09,0.0009847295004874,-0.0097384825348854,0.0,0.0,0.0,-0.0068349321372807,60.0,0.7603511810302734,-0.0,-6.611451652815958e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,9.236537152901292e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,9.726520511321723e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,7.183976413216442e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,9.72651832853444e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0004613840137608,285.203369140625,294.1499938964844,286.5048522949219,282.6247253417969,285.2489318847656,286.4646911621094,285.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841506835073,4.0108032450802974e-09,0.000984146608971,-0.0095598949119448,0.0,0.0,0.0,-0.0068011418916285,60.0,0.7693278789520264,-0.0,-6.603626445667032e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,9.236537152901292e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,9.726520511321723e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,7.183976413216442e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,9.72651832853444e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0004613840137608,285.203369140625,294.1499938964844,286.5048522949219,282.6247253417969,285.2489318847656,286.4646911621094,285.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841506835073,4.0108032450802974e-09,0.000984146608971,-0.0095598949119448,0.0,0.0,0.0,-0.0068011418916285,60.0,0.7693278789520264,-0.0,-6.603626445667032e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,9.231181320501491e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,9.720880188979208e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,7.17981019988656e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,9.720878733787686e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0004611164913512,285.20477294921875,294.1499938964844,286.5229187011719,282.60919189453125,285.23614501953125,286.4717102050781,285.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440672949808694e-09,0.0009835759410634,-0.0093850381672382,0.0,0.0,0.0,-0.0067680580541491,60.0,0.7798517942428589,-0.0,-6.595968926603747e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,9.231181320501491e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,9.720880188979208e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,7.17981019988656e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,9.720878733787686e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0004611164913512,285.20477294921875,294.1499938964844,286.5229187011719,282.60919189453125,285.23614501953125,286.4717102050781,285.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440672949808694e-09,0.0009835759410634,-0.0093850381672382,0.0,0.0,0.0,-0.0067680580541491,60.0,0.7798517942428589,-0.0,-6.595968926603747e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,9.228633280145004e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,9.718196815811098e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,7.177828229032457e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,9.718195360619576e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0004609891911968,285.2054443359375,294.1499938964844,286.53271484375,282.6013488769531,285.22998046875,286.475830078125,285.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.91231225194133e-09,0.0009833043441176,-0.0093018356710672,0.0,0.0,0.0,-0.0067523154430091,60.0,0.7856770157814026,-0.0,-6.592327395082975e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,9.226223482983188e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,9.715659689391032e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,7.175953942351043e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,9.715657506603748e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,0.0004608688468579,285.2061462402344,294.1499938964844,286.5429382324219,282.5934143066406,285.2239685058594,286.4803771972656,285.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830514900386,3.882287380463367e-09,0.000983047648333,-0.0092231659218668,0.0,0.0,0.0,-0.0067374305799603,60.0,0.7918534278869629,-0.0,-6.588884815528219e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,9.22189574339427e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,9.711102029541507e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,7.172588084358722e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,9.711100574349985e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,0.0004606526636052,285.20751953125,294.1499938964844,286.56475830078125,282.5775146484375,285.2123413085937,286.490478515625,285.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283602954436455e-09,0.0009825864108279,-0.0090818703174591,0.0,0.0,0.0,-0.0067106964997947,60.0,0.805042564868927,-0.0,-6.58270380426984e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,9.22189574339427e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,9.711102029541507e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,7.172588084358722e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,9.711100574349985e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,0.0004606526636052,285.20751953125,294.1499938964844,286.56475830078125,282.5775146484375,285.2123413085937,286.490478515625,285.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283602954436455e-09,0.0009825864108279,-0.0090818703174591,0.0,0.0,0.0,-0.0067106964997947,60.0,0.805042564868927,-0.0,-6.58270380426984e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,9.218502964358775e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,9.707529534352945e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,7.169949094532058e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,9.70752735156566e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,0.0004604831920005,285.2088928222656,294.1499938964844,286.5881042480469,282.56158447265625,285.2013244628906,286.5021057128906,285.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860772295061915e-09,0.0009822248248383,-0.0089710829779505,0.0,0.0,0.0,-0.0066897347569465,60.0,0.8194460868835449,-0.0,-6.577859323897428e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,9.218502964358775e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,9.707529534352945e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,7.169949094532058e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,9.70752735156566e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,0.0004604831920005,285.2088928222656,294.1499938964844,286.5881042480469,282.56158447265625,285.2013244628906,286.5021057128906,285.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860772295061915e-09,0.0009822248248383,-0.0089710829779505,0.0,0.0,0.0,-0.0066897347569465,60.0,0.8194460868835449,-0.0,-6.577859323897428e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,9.216265607392415e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,9.705173579277472e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,7.168209413066506e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,9.705172124085948e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,0.0004603714332915,285.21026611328125,294.1499938964844,286.6127624511719,282.5457763671875,285.19091796875,286.5152587890625,285.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581950884657545e-09,0.0009819864062592,-0.00889802724123,0.0,0.0,0.0,-0.0066759120672941,60.0,0.8349161148071289,-0.0,-6.574666144842922e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,9.216265607392415e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,9.705173579277472e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,7.168209413066506e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,9.705172124085948e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,0.0004603714332915,285.21026611328125,294.1499938964844,286.6127624511719,282.5457763671875,285.19091796875,286.5152587890625,285.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581950884657545e-09,0.0009819864062592,-0.00889802724123,0.0,0.0,0.0,-0.0066759120672941,60.0,0.8349161148071289,-0.0,-6.574666144842922e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,9.215374302584678e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,9.70423425314948e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,7.167515286710113e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,0.0004603268753271,285.2116394042969,294.1499938964844,286.6385803222656,282.5302429199219,285.1811218261719,286.5299377441406,285.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818912949413,-0.0088688861578702,0.0,0.0,0.0,-0.0066703986376523,60.0,0.851322591304779,-0.0,-6.57339285226044e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,9.215374302584678e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,9.70423425314948e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,7.167515286710113e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,0.0004603268753271,285.2116394042969,294.1499938964844,286.6385803222656,282.5302429199219,285.1811218261719,286.5299377441406,285.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818912949413,-0.0088688861578702,0.0,0.0,0.0,-0.0066703986376523,60.0,0.851322591304779,-0.0,-6.57339285226044e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.215492173098028e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.704358672024682e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,7.167607691371813e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.70435721683316e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0004603327834047,285.2123107910156,294.1499938964844,286.6518249511719,282.5226135253906,285.1764831542969,286.5378723144531,285.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819075930863,3.748543253578873e-09,0.0009819037513807,-0.0088727381080389,0.0,0.0,0.0,-0.0066711269319057,60.0,0.8598535060882568,-0.0,-6.573561250888815e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,9.215968020725997e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,9.704859257908538e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,7.167977310018614e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,9.704857802717017e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,0.0004603565321303,285.2129821777344,294.1499938964844,286.665283203125,282.5151062011719,285.1719970703125,286.54620361328125,285.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754460298210915e-09,0.0009819542756304,-0.0088882418349385,0.0,0.0,0.0,-0.0066740601323544,60.0,0.8685606122016907,-0.0,-6.574238398115996e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,9.218081686412916e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,9.707085700938478e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0004604621499311,285.2143249511719,294.1499938964844,286.6926574707031,282.50048828125,285.1634826660156,286.5639343261719,285.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8864548206329346,-0.0,-6.57725394148656e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,9.218081686412916e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,9.707085700938478e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0004604621499311,285.2143249511719,294.1499938964844,286.6926574707031,282.50048828125,285.1634826660156,286.5639343261719,285.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8864548206329346,-0.0,-6.57725394148656e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,9.221732761943711e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,9.710930316941813e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,7.172461482696235e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,9.71092886175029e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,0.0004606445145327,285.2156982421875,294.1499938964844,286.7205505371094,282.4865417480469,285.15557861328125,286.5831604003906,285.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.9049085974693298,-0.0,-6.582464351367889e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,9.221732761943711e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,9.710930316941813e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,7.172461482696235e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,9.71092886175029e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,0.0004606445145327,285.2156982421875,294.1499938964844,286.7205505371094,282.4865417480469,285.15557861328125,286.5831604003906,285.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.9049085974693298,-0.0,-6.582464351367889e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,9.226828842656688e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,9.716296335682272e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,7.176424696808681e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,9.71629488049075e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,0.0004608990857377,285.2170104980469,294.1499938964844,286.7486572265625,282.47344970703125,285.1483154296875,286.6039428710937,285.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411265335977,60.0,0.9237801432609558,-0.0,-6.589739598439337e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,9.226828842656688e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,9.716296335682272e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,7.176424696808681e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,9.71629488049075e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,0.0004608990857377,285.2170104980469,294.1499938964844,286.7486572265625,282.47344970703125,285.1483154296875,286.6039428710937,285.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411265335977,60.0,0.9237801432609558,-0.0,-6.589739598439337e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.233220043824986e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,9.723027324071154e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,7.181395631050691e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.723025868879633e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,0.0004612183547578,285.2183532714844,294.1499938964844,286.77685546875,282.4613342285156,285.1416320800781,286.62615966796875,285.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,0.9429197311401368,-0.0,-6.598871493679327e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.233220043824986e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,9.723027324071154e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,7.181395631050691e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.723025868879633e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,0.0004612183547578,285.2183532714844,294.1499938964844,286.77685546875,282.4613342285156,285.1416320800781,286.62615966796875,285.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,0.9429197311401368,-0.0,-6.598871493679327e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,9.236852929461747e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,9.72685229498893e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,7.184220885392278e-05,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,9.726850839797407e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,0.0004613997880369,285.2190246582031,294.1499938964844,286.7908935546875,282.4556884765625,285.1385498046875,286.6378173828125,285.3627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.014615750946859e-09,0.0009841788560152,-0.0095698833465576,0.0,0.0,0.0,-0.0068030296824872,60.0,0.9525439739227296,-0.0,-6.60406413999226e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,9.240713552571832e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,9.730917372507976e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,7.187223673099652e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,9.730915917316452e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,0.0004615926300175,285.2196960449219,294.1499938964844,286.80487060546875,282.45037841796875,285.1356201171875,286.6498107910156,285.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.0627097241952015e-09,0.0009845900349318,-0.0096958959475159,0.0,0.0,0.0,-0.0068268720060586,60.0,0.962173879146576,-0.0,-6.609585057049118e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,9.249034337699412e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,9.739680535858496e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,7.193695637397468e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,9.739679080666974e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,0.0004620083200279,285.22100830078125,294.1499938964844,286.8324890136719,282.4407043457031,285.130126953125,286.6746826171875,285.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.1663734684505024e-09,0.0009854765376076,-0.009967504069209,0.0,0.0,0.0,-0.0068782628513872,60.0,0.981376588344574,-0.0,-6.62149304275772e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,9.249034337699412e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,9.739680535858496e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,7.193695637397468e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,9.739679080666974e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,0.0004620083200279,285.22100830078125,294.1499938964844,286.8324890136719,282.4407043457031,285.130126953125,286.6746826171875,285.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.1663734684505024e-09,0.0009854765376076,-0.009967504069209,0.0,0.0,0.0,-0.0068782628513872,60.0,0.981376588344574,-0.0,-6.62149304275772e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,9.257942292606458e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,9.749060700414702e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,7.200623804237694e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,9.74905924522318e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0004624532593879,285.2223205566406,294.1499938964844,286.8595275878906,282.4324951171875,285.1252136230469,286.7006225585937,285.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277342924297045e-09,0.0009864254388958,-0.0102582518011331,0.0,0.0,0.0,-0.0069332751445472,60.0,1.0003687143325806,-0.0,-6.6342529692065e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,9.257942292606458e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,9.749060700414702e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,7.200623804237694e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,9.74905924522318e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0004624532593879,285.2223205566406,294.1499938964844,286.8595275878906,282.4324951171875,285.1252136230469,286.7006225585937,285.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277342924297045e-09,0.0009864254388958,-0.0102582518011331,0.0,0.0,0.0,-0.0069332751445472,60.0,1.0003687143325806,-0.0,-6.6342529692065e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,9.267152927350252e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,9.75876027951017e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,7.207787712104619e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,9.758758824318647e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,0.0004629133618436,285.2236633300781,294.1499938964844,286.8857421875,282.4259338378906,285.12091064453125,286.7274475097656,285.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392088470694944e-09,0.0009874065872281,-0.0105588901787996,0.0,0.0,0.0,-0.0069901593960821,60.0,1.0189396142959597,-0.0,-6.647459116493337e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,9.267152927350252e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,9.75876027951017e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,7.207787712104619e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,9.758758824318647e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,0.0004629133618436,285.2236633300781,294.1499938964844,286.8857421875,282.4259338378906,285.12091064453125,286.7274475097656,285.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392088470694944e-09,0.0009874065872281,-0.0105588901787996,0.0,0.0,0.0,-0.0069901593960821,60.0,1.0189396142959597,-0.0,-6.647459116493337e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,9.276391938328744e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,9.768488962436096e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,7.214974175440148e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,9.768487507244572e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,0.000463374890387,285.2249755859375,294.1499938964844,286.91094970703125,282.42120361328125,285.1170654296875,286.7548217773437,285.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187512103883e-09,0.0009883908787742,-0.0108604524284601,0.0,0.0,0.0,-0.0070472192019224,60.0,1.0370090007781982,-0.0,-6.660719265028092e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,9.276391938328744e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,9.768488962436096e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,7.214974175440148e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,9.768487507244572e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,0.000463374890387,285.2249755859375,294.1499938964844,286.91094970703125,282.42120361328125,285.1170654296875,286.7548217773437,285.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187512103883e-09,0.0009883908787742,-0.0108604524284601,0.0,0.0,0.0,-0.0070472192019224,60.0,1.0370090007781982,-0.0,-6.660719265028092e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,9.280931408284232e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.773269266588612e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,7.218504470074549e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,9.77326781139709e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,0.0004636016092263,285.2256164550781,294.1499938964844,286.923095703125,282.4195556640625,285.1153564453125,286.7686462402344,285.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888788918033,4.5637329471048815e-09,0.0009888743516057,-0.0110086016356945,0.0,0.0,0.0,-0.0070752510800957,60.0,1.0457278490066528,-0.0,-6.667238494628691e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,9.285410487791523e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.777985542314128e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,7.22198819858022e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,9.777984087122604e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,0.0004638253594748,285.22625732421875,294.1499938964844,286.9349060058594,282.4184265136719,285.1137390136719,286.7825012207031,285.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548006534576,0.0,0.0,0.0,-0.0071029146201908,60.0,1.054286003112793,-0.0,-6.673675301271943e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,9.293957555200905e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,9.786986629478632e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,7.228635513456538e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,9.78698517428711e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,0.0004642523126676,285.2275695800781,294.1499938964844,286.9574279785156,282.4178161621094,285.11090087890625,286.81005859375,285.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726012470257501e-09,0.0009902620222419,-0.0114337708801031,0.0,0.0,0.0,-0.0071557005867362,60.0,1.0706353187561035,-0.0,-6.68596626951512e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,9.293957555200905e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,9.786986629478632e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,7.228635513456538e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,9.78698517428711e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,0.0004642523126676,285.2275695800781,294.1499938964844,286.9574279785156,282.4178161621094,285.11090087890625,286.81005859375,285.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726012470257501e-09,0.0009902620222419,-0.0114337708801031,0.0,0.0,0.0,-0.0071557005867362,60.0,1.0706353187561035,-0.0,-6.68596626951512e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
