time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282540,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,9.30190581129864e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,9.795356163522229e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,7.23481789464131e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,9.795354708330706e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,0.0004646493471227,285.2288818359375,294.1499938964844,286.978271484375,282.4195556640625,285.1083984375,286.8372802734375,285.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825026600485671e-09,0.0009911088272929,-0.011693182401359,0.0,0.0,0.0,-0.0072047864086925,60.0,1.086037516593933,-0.0,-6.697405297018122e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,9.30190581129864e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,9.795356163522229e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,7.23481789464131e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,9.795354708330706e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,0.0004646493471227,285.2288818359375,294.1499938964844,286.978271484375,282.4195556640625,285.1083984375,286.8372802734375,285.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825026600485671e-09,0.0009911088272929,-0.011693182401359,0.0,0.0,0.0,-0.0072047864086925,60.0,1.086037516593933,-0.0,-6.697405297018122e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,9.309043525718153e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,9.80287222773768e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,9.802870772546156e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,0.0004650058690458,285.23016357421875,294.1499938964844,286.9972229003906,282.4237976074219,285.1063232421875,286.8637390136719,285.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139452507063205e-09,0.0009918691357597,-0.0119261424988508,0.0,0.0,0.0,-0.007248867303133,60.0,1.1000641584396362,-0.0,-6.70768685040457e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,9.309043525718153e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,9.80287222773768e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,9.802870772546156e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,0.0004650058690458,285.23016357421875,294.1499938964844,286.9972229003906,282.4237976074219,285.1063232421875,286.8637390136719,285.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139452507063205e-09,0.0009918691357597,-0.0119261424988508,0.0,0.0,0.0,-0.007248867303133,60.0,1.1000641584396362,-0.0,-6.70768685040457e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,9.31523900362663e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,9.809395123738796e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,0.0004653153591789,285.2314453125,294.1499938964844,287.0140991210937,282.43072509765625,285.1045837402344,286.8890991210937,285.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283521875739,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1126859188079834,-0.0,-6.716616951507606e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,9.31523900362663e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,9.809395123738796e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,0.0004653153591789,285.2314453125,294.1499938964844,287.0140991210937,282.43072509765625,285.1045837402344,286.8890991210937,285.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283521875739,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1126859188079834,-0.0,-6.716616951507606e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,9.317907824879512e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,9.812206553760916e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,7.247263420140371e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,9.812205098569392e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,0.0004654486547224,285.2320861816406,294.1499938964844,287.0216979980469,282.4352722167969,285.1038513183594,286.90118408203125,285.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928185027092,5.024369365003167e-09,0.0009928134968504,-0.0122154420241713,0.0,0.0,0.0,-0.0073036095127463,60.0,1.1183182001113892,-0.0,-6.72046525096448e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,9.320393292000516e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,9.8148244433105e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,7.249196642078459e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,9.814822988118976e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,0.0004655728407669,285.23272705078125,294.1499938964844,287.0286560058594,282.4405212402344,285.1031799316406,286.9129638671875,285.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930833475664,5.0553343733383835e-09,0.0009930782252922,-0.0122965667396783,0.0,0.0,0.0,-0.0073189600370824,60.0,1.1236536502838137,-0.0,-6.724051360151861e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,9.32437615119852e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,9.819018305279316e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,7.252294744830579e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,9.819017577683552e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,0.0004657717945519,285.2340087890625,294.1499938964844,287.04071044921875,282.4533386230469,285.1020202636719,286.9350891113281,285.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935076814144,5.1049484639520415e-09,0.0009935025591403,-0.0124265495687723,0.0,0.0,0.0,-0.007343556266278,60.0,1.1328500509262085,-0.0,-6.729798229798689e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,9.32437615119852e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,9.819018305279316e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,7.252294744830579e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,9.819017577683552e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,0.0004657717945519,285.2340087890625,294.1499938964844,287.04071044921875,282.4533386230469,285.1020202636719,286.9350891113281,285.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935076814144,5.1049484639520415e-09,0.0009935025591403,-0.0124265495687723,0.0,0.0,0.0,-0.007343556266278,60.0,1.1328500509262085,-0.0,-6.729798229798689e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,9.326045255875216e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,9.8207761766389e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,7.253592775668949e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,9.820774721447378e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,0.0004658551770262,285.23468017578125,294.1499938964844,287.0458984375,282.46124267578125,285.1015014648437,286.9458923339844,285.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936854476109,5.125738944400382e-09,0.0009936803253367,-0.0124810179695487,0.0,0.0,0.0,-0.0073538632132112,60.0,1.1369775533676147,-0.0,-6.732206969672917e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,9.32719631236978e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,9.821988351177424e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,7.254488446051255e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,9.8219868959859e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,0.0004659126861952,285.2352905273437,294.1499938964844,287.04998779296875,282.4693298339844,285.1010437011719,286.95526123046875,285.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938081493601,5.140077696808021e-09,0.0009938030270859,-0.0125185837969183,0.0,0.0,0.0,-0.007360971532762,60.0,1.1401463747024536,-0.0,-6.73386892913186e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,9.328660235041752e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,9.82353012659587e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,7.255627133417875e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,9.823528671404348e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0004659857950173,285.2365417480469,294.1499938964844,287.0540466308594,282.4848327636719,285.1002197265625,286.9730529785156,285.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158308002961576e-09,0.0009939589072018,-0.0125663438811898,0.0,0.0,0.0,-0.0073700095526874,60.0,1.1447343826293943,-0.0,-6.735982083228009e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,9.328660235041752e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,9.82353012659587e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,7.255627133417875e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,9.823528671404348e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.0004659857950173,285.2365417480469,294.1499938964844,287.0540466308594,282.4848327636719,285.1002197265625,286.9730529785156,285.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158308002961576e-09,0.0009939589072018,-0.0125663438811898,0.0,0.0,0.0,-0.0073700095526874,60.0,1.1447343826293943,-0.0,-6.735982083228009e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,9.328660235041752e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,9.82353012659587e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,7.255627133417875e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,9.823528671404348e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0004659857950173,285.23779296875,294.1499938964844,287.05078125,282.4962158203125,285.099365234375,286.9877624511719,285.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158300453445008e-09,0.0009939589072018,-0.0125663243234157,0.0,0.0,0.0,-0.0073700058273971,60.0,1.1450504064559937,-0.0,-6.735980662142539e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,9.328660235041752e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,9.82353012659587e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,7.255627133417875e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,9.823528671404348e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0004659857950173,285.23779296875,294.1499938964844,287.05078125,282.4962158203125,285.099365234375,286.9877624511719,285.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158300453445008e-09,0.0009939589072018,-0.0125663243234157,0.0,0.0,0.0,-0.0073700058273971,60.0,1.1450504064559937,-0.0,-6.735980662142539e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,9.328143642051144e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,9.822985884966327e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,7.25522477296181e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,9.822984429774806e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,0.0004659599799197,285.2384338378906,294.1499938964844,287.04656982421875,282.5004577636719,285.0989074707031,286.9934997558594,285.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939090814441,5.151857163099294e-09,0.0009939038427546,-0.0125494441017508,0.0,0.0,0.0,-0.0073668118566274,60.0,1.1431376934051514,-0.0,-6.735233881727255e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,9.327259613201022e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,9.822054562391712e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,7.25453719496727e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,9.82205310720019e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,0.000465915800305,285.2390441894531,294.1499938964844,287.04071044921875,282.5037536621094,285.0984191894531,286.9980773925781,285.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938147850334,5.140834424821605e-09,0.0009938096627593,-0.0125205665826797,0.0,0.0,0.0,-0.0073613477870821,60.0,1.1400407552719116,-0.0,-6.733956325888357e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,9.324504935648292e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,9.819153638090938e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,9.819152182899415e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,0.0004657782264985,285.24029541015625,294.1499938964844,287.0242919921875,282.5076904296875,285.09722900390625,287.0041809082031,285.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065063289001955e-09,0.0009935160633176,-0.0124306315556168,0.0,0.0,0.0,-0.0073443297296762,60.0,1.1307380199432373,-0.0,-6.729978707653572e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,9.324504935648292e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,9.819153638090938e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,9.819152182899415e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,0.0004657782264985,285.24029541015625,294.1499938964844,287.0242919921875,282.5076904296875,285.09722900390625,287.0041809082031,285.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065063289001955e-09,0.0009935160633176,-0.0124306315556168,0.0,0.0,0.0,-0.0073443297296762,60.0,1.1307380199432373,-0.0,-6.729978707653572e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,9.320331446360795e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,9.814758959691972e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,7.249148620758206e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,9.81475823209621e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0004655697557609,285.2415466308594,294.1499938964844,287.00201416015625,282.5083312988281,285.095703125,287.005126953125,285.37384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930764790624,5.054505702872801e-09,0.0009930714732035,-0.0122943958267569,0.0,0.0,0.0,-0.0073185507208108,60.0,1.1167571544647217,-0.0,-6.723955436882535e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,9.320331446360795e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,9.814758959691972e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,7.249148620758206e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,9.81475823209621e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0004655697557609,285.2415466308594,294.1499938964844,287.00201416015625,282.5083312988281,285.095703125,287.005126953125,285.37384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930764790624,5.054505702872801e-09,0.0009930714732035,-0.0122943958267569,0.0,0.0,0.0,-0.0073185507208108,60.0,1.1167571544647217,-0.0,-6.723955436882535e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,9.314868657384068e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,9.809005860006435e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,7.244899461511523e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,9.809005132410677e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,0.0004652968491427,285.2427978515625,294.1499938964844,286.974365234375,282.50592041015625,285.0937805175781,287.0018615722656,285.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924944024533,4.986433044251726e-09,0.0009924893965944,-0.0121160531416535,0.0,0.0,0.0,-0.0072848047129809,60.0,1.099205493927002,-0.0,-6.716074096857484e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,9.314868657384068e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,9.809005860006435e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,7.244899461511523e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,9.809005132410677e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,0.0004652968491427,285.2427978515625,294.1499938964844,286.974365234375,282.50592041015625,285.0937805175781,287.0018615722656,285.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924944024533,4.986433044251726e-09,0.0009924893965944,-0.0121160531416535,0.0,0.0,0.0,-0.0072848047129809,60.0,1.099205493927002,-0.0,-6.716074096857484e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,9.30817550397478e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,9.80195836746134e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,9.801956912269816e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,0.0004649625334423,285.2440185546875,294.1499938964844,286.9418334960937,282.5007629394531,285.09136962890625,286.9936218261719,285.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903039751980032e-09,0.0009917763527482,-0.0118975704535841,0.0,0.0,0.0,-0.0072434628382325,60.0,1.0777056217193604,-0.0,-6.70642492650586e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,9.30817550397478e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,9.80195836746134e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,9.801956912269816e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,0.0004649625334423,285.2440185546875,294.1499938964844,286.9418334960937,282.5007629394531,285.09136962890625,286.9936218261719,285.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903039751980032e-09,0.0009917763527482,-0.0118975704535841,0.0,0.0,0.0,-0.0072434628382325,60.0,1.0777056217193604,-0.0,-6.70642492650586e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,9.304403647547588e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,9.797986422199756e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,7.236759847728536e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,9.797984967008232e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,0.0004647741443477,285.24462890625,294.1499938964844,286.92388916015625,282.4971923828125,285.08990478515625,286.9876708984375,285.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913793765008,4.856044011347649e-09,0.0009913744870573,-0.0117744449526071,0.0,0.0,0.0,-0.0072201648727059,60.0,1.0656286478042605,-0.0,-6.700990695662767e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,9.300455712946132e-05,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,9.793828940019011e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,7.233690121211112e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,9.79382821242325e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,0.0004645769367925,285.2452392578125,294.1499938964844,286.9048767089844,282.4930725097656,285.0883178710937,286.980712890625,285.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.8068580227322855e-09,0.0009909539949148,-0.0116455806419253,0.0,0.0,0.0,-0.0071957819163799,60.0,1.0528910160064695,-0.0,-6.695305643233952e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,9.292078902944922e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,9.785008296603336e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,9.785006841411814e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,0.0004641585110221,285.2464599609375,294.1499938964844,286.8639831542969,282.483154296875,285.08465576171875,286.9635925292969,285.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484623919645e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.0252068042755127,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,9.292078902944922e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,9.785008296603336e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,9.785006841411814e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,0.0004641585110221,285.2464599609375,294.1499938964844,286.8639831542969,282.483154296875,285.08465576171875,286.9635925292969,285.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484623919645e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.0252068042755127,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,9.286954445997252e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,9.779610991245136e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,7.22318873158656e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,9.779610263649374e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,0.0004639024846255,285.2471923828125,294.1499938964844,286.8377685546875,282.47625732421875,285.08209228515625,286.9513854980469,285.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638629480524514e-09,0.0009895153343677,-0.0112048285081982,0.0,0.0,0.0,-0.0071123833768069,60.0,1.0073446035385132,-0.0,-6.675878694295534e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,9.283553663408384e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,9.776029764907436e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,7.220543193398044e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,9.776029037311672e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,0.000463732634671,285.2476806640625,294.1499938964844,286.81964111328125,282.4712829589844,285.08026123046875,286.942626953125,285.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891575900837,4.5962580408343e-09,0.0009891530498862,-0.0110938157886266,0.0,0.0,0.0,-0.0070913778617978,60.0,0.9950446486473083,-0.0,-6.670990160273504e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,9.275460615754128e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,0.0004633283533621,285.2488708496094,294.1499938964844,286.7723388671875,282.4577331542969,285.0752258300781,286.9183654785156,285.3781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495419148042856e-09,0.0009882907615974,-0.0108296191319823,0.0,0.0,0.0,-0.0070413877256214,60.0,0.9628660082817078,-0.0,-6.659362838945526e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,9.275460615754128e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,0.0004633283533621,285.2488708496094,294.1499938964844,286.7723388671875,282.4577331542969,285.0752258300781,286.9183654785156,285.3781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495419148042856e-09,0.0009882907615974,-0.0108296191319823,0.0,0.0,0.0,-0.0070413877256214,60.0,0.9628660082817078,-0.0,-6.659362838945526e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,9.760213288245724e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,7.20886091585271e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,0.0004629823379218,285.25006103515625,294.1499938964844,286.7225646972656,282.4427795410156,285.0694274902344,286.8907165527344,285.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091104101084966e-09,0.000987552688457,-0.0106034884229302,0.0,0.0,0.0,-0.0069986004382371,60.0,0.9288238883018494,-0.0,-6.649419503901299e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,9.760213288245724e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,7.20886091585271e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,0.0004629823379218,285.25006103515625,294.1499938964844,286.7225646972656,282.4427795410156,285.0694274902344,286.8907165527344,285.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091104101084966e-09,0.000987552688457,-0.0106034884229302,0.0,0.0,0.0,-0.0069986004382371,60.0,0.9288238883018494,-0.0,-6.649419503901299e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,9.26576612982899e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,9.757299267221242e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,7.206708687590435e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,9.75729781202972e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,0.0004628440947271,285.25067138671875,294.1499938964844,286.6968688964844,282.4348449707031,285.0661926269531,286.87567138671875,285.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872621158137,4.374629991588108e-09,0.0009872576920315,-0.0105131473392248,0.0,0.0,0.0,-0.0069815064780414,60.0,0.9112526178359984,-0.0,-6.645448991093873e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.263482206733896e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,9.754893835633992e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,7.204931898741052e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.75489238044247e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,0.0004627300077117,285.2512512207031,294.1499938964844,286.6707458496094,282.4266662597656,285.06280517578125,286.8599548339844,285.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870186913758,4.3461683141288185e-09,0.0009870142675936,-0.0104385772719979,0.0,0.0,0.0,-0.0069673969410359,60.0,0.8934371471405029,-0.0,-6.642172678539282e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.260911610908806e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.752186451805755e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.0004626016307156,285.25244140625,294.1499938964844,286.617431640625,282.40972900390625,285.055419921875,286.82623291015625,285.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.31414326484969e-09,0.0009867404587566,-0.0103546697646379,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8571026921272278,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
