time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284880,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.260911610908806e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.752186451805755e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.0004626016307156,285.25244140625,294.1499938964844,286.617431640625,282.40972900390625,285.055419921875,286.82623291015625,285.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.31414326484969e-09,0.0009867404587566,-0.0103546697646379,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8571026921272278,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.261313243769108e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.7526099125389e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,7.203245331766084e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,0.0004626217123586,285.2536315917969,294.1499938964844,286.5630798339844,282.3922424316406,285.04718017578125,286.7893981933594,285.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319140156638923e-09,0.0009867830667644,-0.0103677622973918,0.0,0.0,0.0,-0.0069539970718324,60.0,0.820127546787262,-0.0,-6.639061922442124e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.261313243769108e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.7526099125389e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,7.203245331766084e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,0.0004626217123586,285.2536315917969,294.1499938964844,286.5630798339844,282.3922424316406,285.04718017578125,286.7893981933594,285.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319140156638923e-09,0.0009867830667644,-0.0103677622973918,0.0,0.0,0.0,-0.0069539970718324,60.0,0.820127546787262,-0.0,-6.639061922442124e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,9.264923573937268e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,9.756411600392312e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,7.206053123809397e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,9.75641087279655e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,0.0004628020396921,285.2547912597656,294.1499938964844,286.5081481933594,282.3744812011719,285.03814697265625,286.74957275390625,285.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.3641117386528094e-09,0.0009871674701571,-0.0104855895042419,0.0,0.0,0.0,-0.0069762906059622,60.0,0.7828699350357056,-0.0,-6.644238226272138e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,9.264923573937268e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,9.756411600392312e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,7.206053123809397e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,9.75641087279655e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,0.0004628020396921,285.2547912597656,294.1499938964844,286.5081481933594,282.3744812011719,285.03814697265625,286.74957275390625,285.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.3641117386528094e-09,0.0009871674701571,-0.0104855895042419,0.0,0.0,0.0,-0.0069762906059622,60.0,0.7828699350357056,-0.0,-6.644238226272138e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,9.763569687493144e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,9.763568959897384e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.0004631415649782,285.2559814453125,294.1499938964844,286.4531555175781,282.35675048828125,285.0282897949219,286.7066955566406,285.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.4487897810086e-09,0.0009878914570435,-0.0107074491679668,0.0,0.0,0.0,-0.0070182690396904,60.0,0.7456226944923401,-0.0,-6.653989714777708e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,9.763569687493144e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,9.763568959897384e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.0004631415649782,285.2559814453125,294.1499938964844,286.4531555175781,282.35675048828125,285.0282897949219,286.7066955566406,285.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.4487897810086e-09,0.0009878914570435,-0.0107074491679668,0.0,0.0,0.0,-0.0070182690396904,60.0,0.7456226944923401,-0.0,-6.653989714777708e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,9.276290802517906e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,9.768382005859166e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,7.214894139906392e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,9.768380550667644e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,0.0004633698263205,285.2565612792969,294.1499938964844,286.42578125,282.3479919433594,285.0230712890625,286.68408203125,285.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.505717576819279e-09,0.0009883783059194,-0.010856601409614,0.0,0.0,0.0,-0.0070464904420077,60.0,0.7270952463150024,-0.0,-6.660550155856981e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,9.28148947423324e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,9.773856436368078e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,7.218938117148355e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,9.773855708772317e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,0.0004636295489035,285.25714111328125,294.1499938964844,286.3985595703125,282.33935546875,285.0176696777344,286.6607971191406,285.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889366338029,4.570487988075911e-09,0.00098893197719,-0.0110262995585799,0.0,0.0,0.0,-0.0070785996504127,60.0,0.7086614966392517,-0.0,-6.66801796000982e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,9.29378584260121e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,9.78680473053828e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,7.228501635836437e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,9.786804002942516e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,0.0004642437561415,285.25830078125,294.1499938964844,286.3448181152344,282.32257080078125,285.0062561035156,286.612060546875,285.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723673452389221e-09,0.0009902418823912,-0.0114276418462395,0.0,0.0,0.0,-0.0071545401588082,60.0,0.6722553968429565,-0.0,-6.685695552732795e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,9.29378584260121e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,9.78680473053828e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,7.228501635836437e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,9.786804002942516e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,0.0004642437561415,285.25830078125,294.1499938964844,286.3448181152344,282.32257080078125,285.0062561035156,286.612060546875,285.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723673452389221e-09,0.0009902418823912,-0.0114276418462395,0.0,0.0,0.0,-0.0071545401588082,60.0,0.6722553968429565,-0.0,-6.685695552732795e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,9.30342575884424e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,9.796956874197348e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,7.235999510157853e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,9.796955419005826e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,0.0004647253081202,285.25909423828125,294.1499938964844,286.3090515136719,282.3116760253906,284.9980163574219,286.5772705078125,285.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912737878039,4.8437769351039606e-09,0.0009912688983604,-0.0117423068732023,0.0,0.0,0.0,-0.0072140805423259,60.0,0.6480028629302979,-0.0,-6.69957245236219e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,9.308196604251862e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,9.80198019533418e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,7.239710248541087e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,9.80197946773842e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,0.000464963610284,285.25946044921875,294.1499938964844,286.29248046875,282.30670166015625,284.9940795898437,286.56060791015625,285.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991782057099,4.903212502682663e-09,0.0009917771676555,-0.011898024007678,0.0,0.0,0.0,-0.0072435452602803,60.0,0.6367140412330627,-0.0,-6.706445532245199e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.324151324108244e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,9.818781109061092e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,7.252119394252077e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.818780381465332e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.0004657605895772,285.2606201171875,294.1499938964844,286.2419738769531,282.2920837402344,284.9812316894531,286.5072631835937,285.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993481837213,5.101980171673404e-09,0.0009934768313542,-0.0124187730252742,0.0,0.0,0.0,-0.0073420829139649,60.0,0.6021698117256165,-0.0,-6.729454327114581e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.324151324108244e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,9.818781109061092e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,7.252119394252077e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.818780381465332e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.0004657605895772,285.2606201171875,294.1499938964844,286.2419738769531,282.2920837402344,284.9812316894531,286.5072631835937,285.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993481837213,5.101980171673404e-09,0.0009934768313542,-0.0124187730252742,0.0,0.0,0.0,-0.0073420829139649,60.0,0.6021698117256165,-0.0,-6.729454327114581e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,9.34115087147802e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,9.836682875175028e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,7.265341264428571e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,9.836682147579268e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.0004666097520384,285.26177978515625,294.1499938964844,286.1937866210937,282.2790222167969,284.9677429199219,286.45233154296875,285.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.3137720890106274e-09,0.0009952877881005,-0.0129736354574561,0.0,0.0,0.0,-0.0074470774270594,60.0,0.5690754055976868,-0.0,-6.754014236776129e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,9.34115087147802e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,9.836682875175028e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,7.265341264428571e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,9.836682147579268e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.0004666097520384,285.26177978515625,294.1499938964844,286.1937866210937,282.2790222167969,284.9677429199219,286.45233154296875,285.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.3137720890106274e-09,0.0009952877881005,-0.0129736354574561,0.0,0.0,0.0,-0.0074470774270594,60.0,0.5690754055976868,-0.0,-6.754014236776129e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.349903120892122e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.845899330684917e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,7.272148650372401e-05,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.845898603089154e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,0.0004670469497796,285.2623596191406,294.1499938964844,286.1707458496094,282.2731628417969,284.9607238769531,286.424560546875,285.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.422810200883532e-09,0.0009962202748283,-0.0132592935115098,0.0,0.0,0.0,-0.0075011323206126,60.0,0.5532014966011047,-0.0,-6.766676108327374e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,9.358702664030716e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,9.855165262706578e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,7.278992416104302e-05,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,9.855164535110816e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,0.0004674864758271,285.262939453125,294.1499938964844,286.1484375,282.267822265625,284.9535827636719,286.3967590332031,285.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.5324349546026505e-09,0.0009971576509997,-0.0135464845225214,0.0,0.0,0.0,-0.0075554777868092,60.0,0.5377687215805054,-0.0,-6.77941827120776e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,9.376216621603815e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,9.87360836006701e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,7.292614463949576e-05,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,9.873607632471249e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,0.0004683613660745,285.2640686035156,294.1499938964844,286.1063537597656,282.2587890625,284.9389038085937,286.34136962890625,285.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750634191059589e-09,0.0009990234393626,-0.0141181070357561,0.0,0.0,0.0,-0.0076636490412056,60.0,0.5082365870475769,-0.0,-6.804815200212033e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,9.376216621603815e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,9.87360836006701e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,7.292614463949576e-05,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,9.873607632471249e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,0.0004683613660745,285.2640686035156,294.1499938964844,286.1063537597656,282.2587890625,284.9389038085937,286.34136962890625,285.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750634191059589e-09,0.0009990234393626,-0.0141181070357561,0.0,0.0,0.0,-0.0076636490412056,60.0,0.5082365870475769,-0.0,-6.804815200212033e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.393015352543443e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,9.891298395814374e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,7.305679901037365e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.891297668218613e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,0.0004692004877142,285.2652282714844,294.1499938964844,286.06805419921875,282.25225830078125,284.9237365722656,286.2872619628906,285.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008190292865,5.959920557074838e-09,0.001000813092105,-0.0146663673222064,0.0,0.0,0.0,-0.0077674011699855,60.0,0.4811188578605652,-0.0,-6.829220211557185e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.393015352543443e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,9.891298395814374e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,7.305679901037365e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.891297668218613e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,0.0004692004877142,285.2652282714844,294.1499938964844,286.06805419921875,282.25225830078125,284.9237365722656,286.2872619628906,285.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008190292865,5.959920557074838e-09,0.001000813092105,-0.0146663673222064,0.0,0.0,0.0,-0.0077674011699855,60.0,0.4811188578605652,-0.0,-6.829220211557185e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,9.40844474826008e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,9.907547064358369e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,7.3176808655262e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,0.0004699712444562,285.2663879394531,294.1499938964844,286.0340270996094,282.24853515625,284.908203125,286.2352294921875,285.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152151676985795e-09,0.0010024569928646,-0.0151699362322688,0.0,0.0,0.0,-0.0078626992180943,60.0,0.4564908146858215,-0.0,-6.85167407254994e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,9.40844474826008e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,9.907547064358369e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,7.3176808655262e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,0.0004699712444562,285.2663879394531,294.1499938964844,286.0340270996094,282.24853515625,284.908203125,286.2352294921875,285.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152151676985795e-09,0.0010024569928646,-0.0151699362322688,0.0,0.0,0.0,-0.0078626992180943,60.0,0.4564908146858215,-0.0,-6.85167407254994e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,9.421753202332184e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,9.921561286319049e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,7.328031642828137e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,0.0004706360341515,285.2675170898437,294.1499938964844,286.00469970703125,282.2479858398437,284.89239501953125,286.1862487792969,285.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.015604262240231,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4347360134124756,-0.0,-6.87107046815072e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,9.421753202332184e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,9.921561286319049e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,7.328031642828137e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,0.0004706360341515,285.2675170898437,294.1499938964844,286.00469970703125,282.2479858398437,284.89239501953125,286.1862487792969,285.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.015604262240231,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4347360134124756,-0.0,-6.87107046815072e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,9.427320037502795e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,9.927423525368796e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,7.332361565204337e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,9.927422070177272e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,0.0004709140921477,285.2680969238281,294.1499938964844,285.9919738769531,282.2489929199219,284.8843994140625,286.16339111328125,285.3894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387307127653231e-09,0.0010044679511338,-0.0157859344035387,0.0,0.0,0.0,-0.0079792765900492,60.0,0.4251956641674042,-0.0,-6.879191971620457e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,9.43217455642298e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,9.93253488559276e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,7.336137059610337e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,9.932534157996996e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,0.0004711565561592,285.2686462402344,294.1499938964844,285.9806213378906,282.2508850097656,284.8763732910156,286.1415100097656,285.3897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.4477805317153525e-09,0.0010049850679934,-0.0159443449229002,0.0,0.0,0.0,-0.0080092558637261,60.0,0.4163631200790405,-0.0,-6.886277503781457e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,9.439047425985336e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,9.939772280631588e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,7.341482705669478e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0004714998940471,285.269775390625,294.1499938964844,285.96221923828125,282.2575988769531,284.8602294921875,286.1015625,285.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686278879642,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4014970064163208,-0.0,-6.896316051552277e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,9.439047425985336e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,9.939772280631588e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,7.341482705669478e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0004714998940471,285.269775390625,294.1499938964844,285.96221923828125,282.2575988769531,284.8602294921875,286.1015625,285.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686278879642,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4014970064163208,-0.0,-6.896316051552277e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,9.441433940082788e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,9.942285396391526e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,7.343338802456856e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,9.942284668795764e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,0.0004716191033367,285.2706604003906,294.1499938964844,285.95233154296875,282.26544189453125,284.8479919433594,286.0751037597656,285.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563130927617067e-09,0.0010059716878458,-0.0162465013563632,0.0,0.0,0.0,-0.0080664409324526,60.0,0.3929148912429809,-0.0,-6.899803395299386e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,9.441762085771188e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,9.9426310043782e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,7.343594188569114e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,9.942630276782438e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0004716354887932,285.2709045410156,294.1499938964844,285.95001220703125,282.2684326171875,284.8441162109375,286.0672912597656,285.39093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.5672218774182064e-09,0.0010060066124424,-0.0162572171539068,0.0,0.0,0.0,-0.0080684693530201,60.0,0.3905894756317138,-0.0,-6.900283011646027e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,9.441094880457968e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,9.94192814687267e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,7.343075412791222e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,9.941927419276908e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,0.0004716021649073,285.27203369140625,294.1499938964844,285.9423217773437,282.28277587890625,284.828125,286.03857421875,285.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558900533804035e-09,0.0010059355990961,-0.0162354186177253,0.0,0.0,0.0,-0.0080643445253372,60.0,0.3831745982170105,-0.0,-6.89930672592709e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,9.441094880457968e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,9.94192814687267e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,7.343075412791222e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,9.941927419276908e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,0.0004716021649073,285.27203369140625,294.1499938964844,285.9423217773437,282.28277587890625,284.828125,286.03857421875,285.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558900533804035e-09,0.0010059355990961,-0.0162354186177253,0.0,0.0,0.0,-0.0080643445253372,60.0,0.3831745982170105,-0.0,-6.89930672592709e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,9.438567940378562e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,9.939267329173164e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,7.34110944904387e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,9.9392666015774e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,0.0004714759415946,285.2731628417969,294.1499938964844,285.9372863769531,282.2997131347656,284.81231689453125,286.01531982421875,285.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3781784176826477,-0.0,-6.895613324786609e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,9.438567940378562e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,9.939267329173164e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,7.34110944904387e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,9.9392666015774e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,0.0004714759415946,285.2731628417969,294.1499938964844,285.9372863769531,282.2997131347656,284.81231689453125,286.01531982421875,285.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3781784176826477,-0.0,-6.895613324786609e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,9.43658160394989e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,9.937176218954846e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,7.339564763242379e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,9.937174763763323e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.0004713767266366,285.2737121582031,294.1499938964844,285.9357604980469,282.3091735839844,284.80450439453125,286.0057067871094,285.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502661520357833e-09,0.0010054548038169,-0.0160881038755178,0.0,0.0,0.0,-0.0080364644527435,60.0,0.3764439523220062,-0.0,-6.892711468253766e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,9.434236562810838e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,9.934706758940592e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,7.337741408264264e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,9.934706031344832e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.000471259583719,285.2742614746094,294.1499938964844,285.9349060058594,282.3193054199219,284.7967529296875,285.9970397949219,285.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.4734444471525884e-09,0.0010052049765363,-0.016011569648981,0.0,0.0,0.0,-0.0080219805240631,60.0,0.3750666677951813,-0.0,-6.889285941724665e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
