time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287220,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,9.428337216377258e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,9.92849381873384e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,7.333152461796999e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,9.92849309113808e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,0.0004709649074357,285.275390625,294.1499938964844,285.93524169921875,282.3414611816406,284.78143310546875,285.9828186035156,285.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3736928701400757,-0.0,-6.88067132159631e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,9.428337216377258e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,9.92849381873384e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,7.333152461796999e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,9.92849309113808e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,0.0004709649074357,285.275390625,294.1499938964844,285.93524169921875,282.3414611816406,284.78143310546875,285.9828186035156,285.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3736928701400757,-0.0,-6.88067132159631e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,9.420944115845488e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,9.920708544086664e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,7.32740227249451e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,9.920707816490903e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0004705955798272,285.2764892578125,294.1499938964844,285.9383239746094,282.3661804199219,284.7664489746094,285.9726867675781,285.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037950705736,6.307815159090069e-09,0.0010037887841463,-0.0155777037143707,0.0,0.0,0.0,-0.0079398714005947,60.0,0.3742652237415313,-0.0,-6.869883861782e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,9.420944115845488e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,9.920708544086664e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,7.32740227249451e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,9.920707816490903e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0004705955798272,285.2764892578125,294.1499938964844,285.9383239746094,282.3661804199219,284.7664489746094,285.9726867675781,285.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037950705736,6.307815159090069e-09,0.0010037887841463,-0.0155777037143707,0.0,0.0,0.0,-0.0079398714005947,60.0,0.3742652237415313,-0.0,-6.869883861782e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.412299550604077e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,9.91160559351556e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,7.320678560063243e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.9116048659198e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,0.0004701637953985,285.277587890625,294.1499938964844,285.9442443847656,282.3934631347656,284.7518005371094,285.9656982421875,285.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200111091203553e-09,0.0010028678225353,-0.0152955679222941,0.0,0.0,0.0,-0.0078864777460694,60.0,0.3765025436878204,-0.0,-6.857281675820559e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.412299550604077e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,9.91160559351556e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,7.320678560063243e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.9116048659198e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,0.0004701637953985,285.277587890625,294.1499938964844,285.9442443847656,282.3934631347656,284.7518005371094,285.9656982421875,285.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200111091203553e-09,0.0010028678225353,-0.0152955679222941,0.0,0.0,0.0,-0.0078864777460694,60.0,0.3765025436878204,-0.0,-6.857281675820559e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,9.402378782397136e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,9.901158773573115e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,7.312963134609163e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,9.901158045977354e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,0.0004696682444773,285.2786865234375,294.1499938964844,285.9530029296875,282.4232482910156,284.7376403808594,285.9623718261719,285.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018169414252,6.076507297336775e-09,0.0010018108878284,-0.0149717787280678,0.0,0.0,0.0,-0.0078252023085951,60.0,0.3808763325214386,-0.0,-6.842833499831613e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,9.402378782397136e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,9.901158773573115e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,7.312963134609163e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,9.901158045977354e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,0.0004696682444773,285.2786865234375,294.1499938964844,285.9530029296875,282.4232482910156,284.7376403808594,285.9623718261719,285.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018169414252,6.076507297336775e-09,0.0010018108878284,-0.0149717787280678,0.0,0.0,0.0,-0.0078252023085951,60.0,0.3808763325214386,-0.0,-6.842833499831613e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,9.397032408742234e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,9.89552863757126e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,7.308804197236896e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,9.8955279099755e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,0.0004694011586252,285.2792053222656,294.1499938964844,285.9584655761719,282.4390869140625,284.7306823730469,285.9617004394531,285.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012473212555,6.009890807234797e-09,0.0010012412676587,-0.014797268435359,0.0,0.0,0.0,-0.0077921780757606,60.0,0.383658766746521,-0.0,-6.83505305687504e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,9.391395724378526e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,9.88959291134961e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,7.30442043277435e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,9.889592183753848e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,0.0004691196081694,285.2797546386719,294.1499938964844,285.96466064453125,282.45556640625,284.723876953125,285.9618835449219,285.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006467346102,5.9396607632322684e-09,0.0010006407974287,-0.0146132921800017,0.0,0.0,0.0,-0.0077573619782924,60.0,0.3869957029819488,-0.0,-6.826855525332577e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.379351104144008e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.876909462036564e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,7.295051909750327e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.876908734440804e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,0.0004685179446823,285.2808532714844,294.1499938964844,285.9792785644531,282.4903869628906,284.7106018066406,285.9642639160156,285.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789595025618155e-09,0.0009993575513362,-0.0142201706767082,0.0,0.0,0.0,-0.0076829679310321,60.0,0.3950828909873962,-0.0,-6.809354857750807e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.379351104144008e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.876909462036564e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,7.295051909750327e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.876908734440804e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,0.0004685179446823,285.2808532714844,294.1499938964844,285.9792785644531,282.4903869628906,284.7106018066406,285.9642639160156,285.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789595025618155e-09,0.0009993575513362,-0.0142201706767082,0.0,0.0,0.0,-0.0076829679310321,60.0,0.3950828909873962,-0.0,-6.809354857750807e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,9.368469181936234e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,9.865449828794226e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,7.286588515853509e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,9.865449101198465e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,0.0004679743724409,285.28173828125,294.1499938964844,285.99383544921875,282.52154541015625,284.6998596191406,285.96844482421875,285.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011481226462e-09,0.0009981981711462,-0.0138649828732013,0.0,0.0,0.0,-0.0076157534494996,60.0,0.4034201204776764,-0.0,-6.793563045448536e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,9.36632277444005e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,9.86318991635926e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,7.284918683581054e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,9.8631891887635e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,0.0004678671539295,285.28192138671875,294.1499938964844,285.9968566894531,282.5276794433594,284.6978454589844,285.96942138671875,285.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.4051585793495178,-0.0,-6.790450157723171e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,9.352402412332594e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.0,0.0,9.848530316958204e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,7.274092058651149e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,9.848529589362442e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,0.0004671717761084,285.2829895019531,294.1499938964844,286.0175170898437,282.5674133300781,284.6856994628906,285.9772033691406,285.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4172547459602356,-0.0,-6.770279981083149e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,9.352402412332594e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.0,0.0,9.848530316958204e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,7.274092058651149e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,9.848529589362442e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,0.0004671717761084,285.2829895019531,294.1499938964844,286.0175170898437,282.5674133300781,284.6856994628906,285.9772033691406,285.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4172547459602356,-0.0,-6.770279981083149e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,9.337689698440954e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,9.833037620410324e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,7.262648432515562e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,9.833036892814562e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0004664368752855,285.2840270996094,294.1499938964844,286.041259765625,282.6095886230469,284.6741638183594,285.987548828125,285.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.0074256416410207,60.0,0.4313749372959137,-0.0,-6.748995673433458e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,9.337689698440954e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,9.833037620410324e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,7.262648432515562e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,9.833036892814562e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0004664368752855,285.2840270996094,294.1499938964844,286.041259765625,282.6095886230469,284.6741638183594,285.987548828125,285.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.0074256416410207,60.0,0.4313749372959137,-0.0,-6.748995673433458e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.330068860435858e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,9.82501223916188e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,7.256721437443048e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.825011511566116e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,0.0004660561680793,285.2845764160156,294.1499938964844,286.0542907714844,282.631591796875,284.6686706542969,285.9936828613281,285.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175571526905287e-09,0.0009941071039065,-0.0126115716993808,0.0,0.0,0.0,-0.0073785702697932,60.0,0.4392324984073639,-0.0,-6.73798297157191e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,9.322298865299672e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,9.81683042482473e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,7.250678027048707e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,9.816829697228968e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,0.0004656680685002,285.2850952148437,294.1499938964844,286.068115234375,282.6541748046875,284.663330078125,286.0004577636719,285.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.07876984912059e-09,0.000993279274553,-0.0123579651117324,0.0,0.0,0.0,-0.0073305815458297,60.0,0.4476323425769806,-0.0,-6.726765633402465e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,9.306412539444864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,9.8001015430782e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,7.238321995828301e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,9.800100815482438e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.000464874523459,285.2861328125,294.1499938964844,286.0981750488281,282.7012023925781,284.6531982421875,286.0155334472656,285.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4658146798610687,-0.0,-6.70385773560156e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,9.306412539444864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,9.8001015430782e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,7.238321995828301e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,9.800100815482438e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.000464874523459,285.2861328125,294.1499938964844,286.0981750488281,282.7012023925781,284.6531982421875,286.0155334472656,285.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4658146798610687,-0.0,-6.70385773560156e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,9.290173329645768e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,9.783000132301822e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,7.225690933410078e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,9.78299940470606e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,0.0004640633123926,285.28717041015625,294.1499938964844,286.1314392089844,282.7505798339844,284.6438293457031,286.0328369140625,285.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.6785095797474704e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4861462712287903,-0.0,-6.680481590137789e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,9.290173329645768e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,9.783000132301822e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,7.225690933410078e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,9.78299940470606e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,0.0004640633123926,285.28717041015625,294.1499938964844,286.1314392089844,282.7505798339844,284.6438293457031,286.0328369140625,285.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.6785095797474704e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4861462712287903,-0.0,-6.680481590137789e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,9.27378496271558e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,9.765743016032502e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,7.212944910861552e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,9.76574228843674e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,0.0004632447089534,285.2882080078125,294.1499938964844,286.1679992675781,282.80230712890625,284.63525390625,286.0522766113281,285.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474333348269965e-09,0.0009881106670945,-0.0107743730768561,0.0,0.0,0.0,-0.0070309359580278,60.0,0.5086177587509155,-0.0,-6.656932782789228e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,9.27378496271558e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,9.765743016032502e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,7.212944910861552e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,9.76574228843674e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,0.0004632447089534,285.2882080078125,294.1499938964844,286.1679992675781,282.80230712890625,284.63525390625,286.0522766113281,285.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474333348269965e-09,0.0009881106670945,-0.0107743730768561,0.0,0.0,0.0,-0.0070309359580278,60.0,0.5086177587509155,-0.0,-6.656932782789228e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,9.748547745402902e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,7.200244726845995e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,9.74854701780714e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,0.000462429045001,285.28924560546875,294.1499938964844,286.2078857421875,282.8563842773437,284.62750244140625,286.0736999511719,285.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270890308077924e-09,0.0009863709565252,-0.0102413445711135,0.0,0.0,0.0,-0.006930080242455,60.0,0.5332308411598206,-0.0,-6.633510452047632e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,9.748547745402902e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,7.200244726845995e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,9.74854701780714e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,0.000462429045001,285.28924560546875,294.1499938964844,286.2078857421875,282.8563842773437,284.62750244140625,286.0736999511719,285.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270890308077924e-09,0.0009863709565252,-0.0102413445711135,0.0,0.0,0.0,-0.006930080242455,60.0,0.5332308411598206,-0.0,-6.633510452047632e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,9.24938649404794e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,9.740050154505298e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,7.193968485808e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,9.740049426909536e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.0004620259278453,285.2897644042969,294.1499938964844,286.2290954589844,282.8843078613281,284.6239929199219,286.0851745605469,285.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779143929481,0.0,0.0,0.0,-0.0068802363239228,60.0,0.5464047193527222,-0.0,-6.621949921736815e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,9.241398947779088e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,9.73163841990754e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,7.187755545601249e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,9.73163769231178e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,0.0004616269434336,285.2902526855469,294.1499938964844,286.2511291503906,282.9128112792969,284.62066650390625,286.0970764160156,285.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.0708307835757296e-09,0.0009846602333709,-0.0097171729430556,0.0,0.0,0.0,-0.006830901838839,60.0,0.5600773096084595,-0.0,-6.610517289118435e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,9.225812391377984e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,7.175632345024496e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0004608483577612,285.2912902832031,294.1499938964844,286.2978210449219,282.97149658203125,284.61474609375,286.1221923828125,285.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876638121624865e-09,0.0009829996852204,-0.0092083644121885,0.0,0.0,0.0,-0.0067346319556236,60.0,0.5890486836433411,-0.0,-6.588236800553204e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,9.225812391377984e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,7.175632345024496e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0004608483577612,285.2912902832031,294.1499938964844,286.2978210449219,282.97149658203125,284.61474609375,286.1221923828125,285.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876638121624865e-09,0.0009829996852204,-0.0092083644121885,0.0,0.0,0.0,-0.0067346319556236,60.0,0.5890486836433411,-0.0,-6.588236800553204e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,9.21207683859393e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,9.700760710984468e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,7.164949784055352e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,9.700759983388708e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,0.0004601622349582,285.2922058105469,294.1499938964844,286.34381103515625,283.02752685546875,284.61016845703125,286.1469116210937,285.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815399535,3.705508122564538e-09,0.0009815362282097,-0.0087599782273173,0.0,0.0,0.0,-0.0066497949883341,60.0,0.6177805066108704,-0.0,-6.568633637016319e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,9.210904681822284e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,9.699526708573104e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,7.164038106566295e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,9.699525980977342e-05,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,0.0004601037071552,285.29229736328125,294.1499938964844,286.3479309082031,283.0325012207031,284.6098022460937,286.14910888671875,285.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814150398597,3.690905359121643e-09,0.0009814114309847,-0.0087217157706618,0.0,0.0,0.0,-0.0066425558179616,60.0,0.6203470230102539,-0.0,-6.566962440501811e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,9.684716496849433e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,7.15309870429337e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0004594011697918,285.29327392578125,294.1499938964844,286.4015808105469,283.0957336425781,284.6058044433594,286.1776123046875,285.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.5156799693680796e-09,0.0009799129329621,-0.0082625923678278,0.0,0.0,0.0,-0.0065556885674595,60.0,0.6538667678833008,-0.0,-6.546923003725169e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,9.684716496849433e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,7.15309870429337e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0004594011697918,285.29327392578125,294.1499938964844,286.4015808105469,283.0957336425781,284.6058044433594,286.1776123046875,285.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.5156799693680796e-09,0.0009799129329621,-0.0082625923678278,0.0,0.0,0.0,-0.0065556885674595,60.0,0.6538667678833008,-0.0,-6.546923003725169e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,9.18381629162468e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,9.671001316746695e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,7.142969116102904e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,9.671000589150935e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,0.0004587505827657,285.2942810058594,294.1499938964844,286.4587707519531,283.16119384765625,284.6029357910156,286.20782470703125,285.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534153232039902e-09,0.0009785253787413,-0.0078374249860644,0.0,0.0,0.0,-0.0064752465113997,60.0,0.6898369193077087,-0.0,-6.528392759719281e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,9.18381629162468e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,9.671001316746695e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,7.142969116102904e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,9.671000589150935e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,0.0004587505827657,285.2942810058594,294.1499938964844,286.4587707519531,283.16119384765625,284.6029357910156,286.20782470703125,285.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534153232039902e-09,0.0009785253787413,-0.0078374249860644,0.0,0.0,0.0,-0.0064752465113997,60.0,0.6898369193077087,-0.0,-6.528392759719281e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,9.177705214824528e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,9.664565732236952e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,7.138215732993558e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,9.66456500464119e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,0.0004584453126881,285.2947692871094,294.1499938964844,286.4887084960937,283.1947631835937,284.60186767578125,286.2234802246094,285.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778775274753,3.277275117952172e-09,0.0009778742678463,-0.0076379193924367,0.0,0.0,0.0,-0.0064375004731118,60.0,0.7086153626441956,-0.0,-6.51970708531735e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
