time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289560,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,9.171906276606025e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,9.658459748607128e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,7.133706094464287e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,9.658459021011367e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,0.0004581556713674,285.2952575683594,294.1499938964844,286.5195617675781,283.2288818359375,284.60107421875,286.2395935058594,285.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977259594947,3.205034015962836e-09,0.0009772564517334,-0.0074486299417912,0.0,0.0,0.0,-0.0064016869291663,60.0,0.7280516624450684,-0.0,-6.511471184467156e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.161273192148656e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,7.125435513444245e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.64726132224314e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,0.0004576244973577,285.2962646484375,294.1499938964844,286.5840148925781,283.2987365722656,284.600341796875,286.27294921875,285.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.0725486599436636e-09,0.0009761234978213,-0.0071014841087162,0.0,0.0,0.0,-0.0063360081985592,60.0,0.768685519695282,-0.0,-6.496381388387817e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.161273192148656e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,7.125435513444245e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.64726132224314e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,0.0004576244973577,285.2962646484375,294.1499938964844,286.5840148925781,283.2987365722656,284.600341796875,286.27294921875,285.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.0725486599436636e-09,0.0009761234978213,-0.0071014841087162,0.0,0.0,0.0,-0.0063360081985592,60.0,0.768685519695282,-0.0,-6.496381388387817e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,9.15206692297943e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,9.637567563913764e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,7.118275243556127e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,9.637566836318e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,0.0004571646277327,285.2972412109375,294.1499938964844,286.65216064453125,283.3707275390625,284.6008605957031,286.3081970214844,285.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145609118,2.957850187002009e-09,0.0009751426405273,-0.0068009416572749,0.0,0.0,0.0,-0.0062791467644274,60.0,0.8119839429855347,-0.0,-6.483330849960113e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,9.15206692297943e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,9.637567563913764e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,7.118275243556127e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,9.637566836318e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,0.0004571646277327,285.2972412109375,294.1499938964844,286.65216064453125,283.3707275390625,284.6008605957031,286.3081970214844,285.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145609118,2.957850187002009e-09,0.0009751426405273,-0.0068009416572749,0.0,0.0,0.0,-0.0062791467644274,60.0,0.8119839429855347,-0.0,-6.483330849960113e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,9.144221257884055e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,9.62930644163862e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,7.112173625500873e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,9.629305714042856e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,0.0004567727446556,285.2981872558594,294.1499938964844,286.7240600585937,283.4448547363281,284.6024169921875,286.3450622558594,285.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974309630692,2.860107706226244e-09,0.0009743067785166,-0.0065448274835944,0.0,0.0,0.0,-0.0062306909821927,60.0,0.8574631810188293,-0.0,-6.472220093201031e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,9.144221257884055e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,9.62930644163862e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,7.112173625500873e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,9.629305714042856e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,0.0004567727446556,285.2981872558594,294.1499938964844,286.7240600585937,283.4448547363281,284.6024169921875,286.3450622558594,285.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974309630692,2.860107706226244e-09,0.0009743067785166,-0.0065448274835944,0.0,0.0,0.0,-0.0062306909821927,60.0,0.8574631810188293,-0.0,-6.472220093201031e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,9.137956658378243e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,9.62270933086984e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,7.107300916686654e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,9.622708603274076e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,0.0004564598202705,285.2991638183594,294.1499938964844,286.7997436523437,283.5210876464844,284.60528564453125,286.3840637207031,285.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736420470289,2.782054586702997e-09,0.0009736392530612,-0.0063403048552572,0.0,0.0,0.0,-0.0061919968575239,60.0,0.9057450890541076,-0.0,-6.463354651486952e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,9.137956658378243e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,9.62270933086984e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,7.107300916686654e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,9.622708603274076e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,0.0004564598202705,285.2991638183594,294.1499938964844,286.7997436523437,283.5210876464844,284.60528564453125,286.3840637207031,285.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736420470289,2.782054586702997e-09,0.0009736392530612,-0.0063403048552572,0.0,0.0,0.0,-0.0061919968575239,60.0,0.9057450890541076,-0.0,-6.463354651486952e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,9.135436994256452e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,9.620055789127946e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,7.105340773705393e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,9.620055061532184e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0004563339462038,285.2996520996094,294.1499938964844,286.8390197753906,283.5599670410156,284.60723876953125,286.4044189453125,285.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733735350891,2.7506623645479067e-09,0.0009733707993291,-0.0062580471858382,0.0,0.0,0.0,-0.0061764339916408,60.0,0.930903136730194,-0.0,-6.45979056912438e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,9.13329640752636e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,9.617801697459072e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,7.103676034603268e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,9.61780096986331e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,0.0004562270187307,285.30010986328125,294.1499938964844,286.8792724609375,283.5993347167969,284.6094970703125,286.4254150390625,285.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731453610584,2.723990588648917e-09,0.000973142683506,-0.0061881593428552,0.0,0.0,0.0,-0.0061632115393877,60.0,0.9566800594329834,-0.0,-6.456763657070044e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,9.130287799052894e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,9.614633017918096e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,7.101336086634547e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,9.614632290322334e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,0.0004560767265502,285.30108642578125,294.1499938964844,286.9626770019531,283.6796569824219,284.614990234375,286.4693908691406,285.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728247532621,2.686500355508768e-09,0.0009728220757097,-0.0060899225063622,0.0,0.0,0.0,-0.0061446256004273,60.0,1.0102237462997437,-0.0,-6.452509637711047e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,9.130287799052894e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,9.614633017918096e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,7.101336086634547e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,9.614632290322334e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,0.0004560767265502,285.30108642578125,294.1499938964844,286.9626770019531,283.6796569824219,284.614990234375,286.4693908691406,285.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728247532621,2.686500355508768e-09,0.0009728220757097,-0.0060899225063622,0.0,0.0,0.0,-0.0061446256004273,60.0,1.0102237462997437,-0.0,-6.452509637711047e-08,0.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.050000000745058,9.129021054832263e-05,298.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.277099609375,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.050000000745058,7.100350921973586e-05,298.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.050000000745058,9.613299334887417e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.050000000745058,0.0004560134548228,285.3020324707031,291.1499938964844,287.04998779296875,283.7619323730469,284.6218566894531,286.51641845703125,285.40350341796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707196454367477e-09,0.0009726870339363,-0.0060485717840492,0.0,0.0,0.0,-0.0061368020251393,60.0,1.0665321350097656,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.050000000745058,9.129021054832263e-05,298.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.277099609375,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.050000000745058,7.100350921973586e-05,298.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.050000000745058,9.613299334887417e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.050000000745058,0.0004560134548228,285.3020324707031,291.1499938964844,287.04998779296875,283.7619323730469,284.6218566894531,286.51641845703125,285.40350341796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707196454367477e-09,0.0009726870339363,-0.0060485717840492,0.0,0.0,0.0,-0.0061368020251393,60.0,1.0665321350097656,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753662109375,0.6343034505844116,0.050000000745058,0.0408383794128894,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753662109375,0.6343034505844116,0.050000000745058,0.0430047810077667,298.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753662109375,0.6343034505844116,0.050000000745058,0.0317631848156452,298.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753662109375,0.6343034505844116,0.050000000745058,0.0430047810077667,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753662109375,0.6343034505844116,0.050000000745058,0.2039961665868759,285.39422607421875,291.1499938964844,287.0957336425781,283.8036499023437,291.85174560546875,295.67156982421875,285.5481262207031,1.0,0.1097211390733718,0.0688012167811393,0.0688012167811393,1.0,1.0,-0.4365819990634918,0.0001794018025975,0.4364025890827179,-0.1359273493289947,0.0,0.0,0.0,10.14192008972168,60.0,1143.8856201171875,-0.0,12.277851104736328,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124206542969,0.6311500668525696,0.050000000745058,0.0452368035912513,298.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.012451171875,0.6311500668525696,0.050000000745058,0.0476365312933921,298.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124206542969,0.6311500668525696,0.050000000745058,0.0351841785013675,297.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124206542969,0.6311500668525696,0.050000000745058,0.0476365312933921,298.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124206542969,0.6311500668525696,0.050000000745058,0.2259671986103058,286.1026306152344,291.1499938964844,287.1435241699219,283.8454895019531,292.8484802246094,298.0838317871094,286.729248046875,1.0,0.1210918501019477,0.1376024335622787,0.1376024335622787,1.0,1.0,-0.4820053875446319,0.0094727054238319,0.4725326895713806,-0.1362721771001815,0.0,0.0,0.0,12.502955436706545,60.0,2351.67578125,-0.0,16.681047439575195,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0905456542969,0.5708245635032654,0.050000000745058,0.0456816144287586,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0905456542969,0.5708245635032654,0.050000000745058,0.0481049381196498,298.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0905456542969,0.5708245635032654,0.050000000745058,0.0355301424860954,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0905456542969,0.5708245635032654,0.050000000745058,0.0481049381196498,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0905456542969,0.5708245635032654,0.050000000745058,0.2281891256570816,288.1741027832031,291.1499938964844,287.2451171875,283.9295959472656,292.8440856933594,298.1357727050781,288.5518493652344,1.0,0.1405968815088272,0.2752048671245575,0.2752048671245575,1.0,1.0,-0.4867465496063232,0.0431761369109153,0.4435704052448272,-0.1038044393062591,0.0,0.0,0.0,20.025821685791016,60.0,2293.033203125,-0.0,23.189456939697266,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0905456542969,0.5708245635032654,0.050000000745058,0.0456816144287586,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0905456542969,0.5708245635032654,0.050000000745058,0.0481049381196498,298.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0905456542969,0.5708245635032654,0.050000000745058,0.0355301424860954,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0905456542969,0.5708245635032654,0.050000000745058,0.0481049381196498,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0905456542969,0.5708245635032654,0.050000000745058,0.2281891256570816,288.1741027832031,291.1499938964844,287.2451171875,283.9295959472656,292.8440856933594,298.1357727050781,288.5518493652344,1.0,0.1405968815088272,0.2752048671245575,0.2752048671245575,1.0,1.0,-0.4867465496063232,0.0431761369109153,0.4435704052448272,-0.1038044393062591,0.0,0.0,0.0,20.025821685791016,60.0,2293.033203125,-0.0,23.189456939697266,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105773925781,0.5490897297859192,0.050000000745058,0.0458190031349659,297.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105773925781,0.5490897297859192,0.050000000745058,0.0482496172189712,298.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105773925781,0.5490897297859192,0.050000000745058,0.0356370024383068,297.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105773925781,0.5490897297859192,0.050000000745058,0.0482496172189712,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105773925781,0.5490897297859192,0.050000000745058,0.2288754135370254,288.8782653808594,291.1499938964844,287.2987060546875,283.9718017578125,292.8601379394531,298.1327514648437,289.2046203613281,1.0,0.1489993780851364,0.3440060913562774,0.3440060913562774,1.0,1.0,-0.4882105886936188,0.069846510887146,0.4183640778064728,-0.0775866359472274,0.0,0.0,0.0,23.700777053833008,60.0,2083.49169921875,-0.0,26.3418025970459,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4446716308594,0.5323056578636169,0.050000000745058,0.0459505580365657,297.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4446716308594,0.5323056578636169,0.050000000745058,0.0483881495893001,298.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4446716308594,0.5323056578636169,0.050000000745058,0.0357393212616443,297.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4446716308594,0.5323056578636169,0.050000000745058,0.0483881495893001,298.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4446716308594,0.5323056578636169,0.050000000745058,0.2295325547456741,289.5053100585937,291.1499938964844,287.3541259765625,284.0140380859375,292.88311767578125,298.1448669433594,289.8046264648437,1.0,0.1565587818622589,0.4752048850059509,0.4752048850059509,0.9981727600097656,1.0,-0.4896126091480255,0.1322667747735977,0.357345849275589,-0.0157562121748924,0.0,0.0,0.0,27.22687721252441,60.0,1883.0343017578125,-0.0,29.37220764160156,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51617431640625,0.5095110535621643,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.51617431640625,0.5095110535621643,0.050000000745058,0.0486401319503784,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.51617431640625,0.5095110535621643,0.050000000745058,0.0359254367649555,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.51617431640625,0.5095110535621643,0.050000000745058,0.0486401319503784,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.51617431640625,0.5095110535621643,0.050000000745058,0.2307278513908386,290.5600891113281,291.1499938964844,287.4700012207031,284.0986328125,291.7911376953125,298.1885681152344,290.7530212402344,1.0,0.169381096959114,0.7376024127006531,0.7376024127006531,0.994518220424652,1.0,-0.4921622574329376,0.2055502235889434,0.2866120338439941,0.0566523559391498,0.0,0.0,0.0,33.635704040527344,60.0,1267.9395751953125,-0.0,34.937435150146484,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51617431640625,0.5095110535621643,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.51617431640625,0.5095110535621643,0.050000000745058,0.0486401319503784,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.51617431640625,0.5095110535621643,0.050000000745058,0.0359254367649555,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.51617431640625,0.5095110535621643,0.050000000745058,0.0486401319503784,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.51617431640625,0.5095110535621643,0.050000000745058,0.2307278513908386,290.5600891113281,291.1499938964844,287.4700012207031,284.0986328125,291.7911376953125,298.1885681152344,290.7530212402344,1.0,0.169381096959114,0.7376024127006531,0.7376024127006531,0.994518220424652,1.0,-0.4921622574329376,0.2055502235889434,0.2866120338439941,0.0566523559391498,0.0,0.0,0.0,33.635704040527344,60.0,1267.9395751953125,-0.0,34.937435150146484,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.4954215884208679,0.050000000745058,0.0463937185704708,297.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.4954215884208679,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.4954215884208679,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.4954215884208679,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.4954215884208679,0.050000000745058,0.2317462414503097,291.2134094238281,291.1499938964844,287.5921325683594,284.18316650390625,291.5779113769531,298.2281188964844,291.35760498046875,1.0,0.1795417368412017,1.0,1.0,0.9908637404441832,1.0,-0.4943346679210663,0.2164237052202224,0.2779109477996826,0.0670154243707656,0.0,0.0,0.0,39.08930587768555,60.0,866.2911376953125,-0.0,39.73398208618164,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.4954215884208679,0.050000000745058,0.0463937185704708,297.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.4954215884208679,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.4954215884208679,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.4954215884208679,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.4954215884208679,0.050000000745058,0.2317462414503097,291.2134094238281,291.1499938964844,287.5921325683594,284.18316650390625,291.5779113769531,298.2281188964844,291.35760498046875,1.0,0.1795417368412017,1.0,1.0,0.9908637404441832,1.0,-0.4943346679210663,0.2164237052202224,0.2779109477996826,0.0670154243707656,0.0,0.0,0.0,39.08930587768555,60.0,866.2911376953125,-0.0,39.73398208618164,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7315673828125,0.4857509732246399,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7315673828125,0.4857509732246399,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7315673828125,0.4857509732246399,0.050000000745058,0.0362152308225631,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7315673828125,0.4857509732246399,0.050000000745058,0.0490324907004833,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7315673828125,0.4857509732246399,0.050000000745058,0.2325890213251114,291.7563781738281,290.6499938964844,287.7199401855469,284.2674865722656,291.6231689453125,298.229248046875,291.87860107421875,1.0,0.1875037401914596,1.0,1.0,0.9903259873390198,1.0,-0.4961325228214264,0.2172687798738479,0.2788637280464172,0.0674947500228881,0.0,0.0,0.0,43.6016960144043,48.0,667.4903564453125,-0.0,43.73629760742188,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7315673828125,0.4857509732246399,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7315673828125,0.4857509732246399,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7315673828125,0.4857509732246399,0.050000000745058,0.0362152308225631,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7315673828125,0.4857509732246399,0.050000000745058,0.0490324907004833,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7315673828125,0.4857509732246399,0.050000000745058,0.2325890213251114,291.7563781738281,290.6499938964844,287.7199401855469,284.2674865722656,291.6231689453125,298.229248046875,291.87860107421875,1.0,0.1875037401914596,1.0,1.0,0.9903259873390198,1.0,-0.4961325228214264,0.2172687798738479,0.2788637280464172,0.0674947500228881,0.0,0.0,0.0,43.6016960144043,48.0,667.4903564453125,-0.0,43.73629760742188,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.146728515625,0.4833915531635284,0.050000000745058,0.0466059409081935,297.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.146728515625,0.4833915531635284,0.050000000745058,0.0490783005952835,298.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.146728515625,0.4833915531635284,0.050000000745058,0.0362490639090538,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.146728515625,0.4833915531635284,0.050000000745058,0.0490783005952835,298.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.146728515625,0.4833915531635284,0.050000000745058,0.2328063249588012,292.16729736328125,290.6499938964844,287.8399658203125,284.3433837890625,291.6783142089844,298.2332763671875,292.2675476074219,1.0,0.1890449821949005,1.0,1.0,0.9898393750190736,1.0,-0.4965963661670685,0.2174493074417114,0.279147058725357,0.067640021443367,0.0,0.0,0.0,44.76578903198242,48.0,538.9015502929688,-0.0,44.77335357666016,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.185791015625,0.4834648668766022,0.050000000745058,0.0466045811772346,297.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.185791015625,0.4834648668766022,0.050000000745058,0.0490768700838089,298.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.185791015625,0.4834648668766022,0.050000000745058,0.0362480096518993,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.185791015625,0.4834648668766022,0.050000000745058,0.0490768700838089,298.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.185791015625,0.4834648668766022,0.050000000745058,0.2327995300292968,292.2059326171875,290.1499938964844,287.8528137207031,284.3513488769531,291.6842956542969,298.2338562011719,292.3040466308594,1.0,0.1889514774084091,1.0,1.0,0.9897881746292114,1.0,-0.4965819120407104,0.2174411863088607,0.2791407108306885,0.0676440522074699,0.0,0.0,0.0,44.72954559326172,36.0,527.0909423828125,-0.0,44.74103164672852,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.37774658203125,0.4846769571304321,0.050000000745058,0.0465821772813797,297.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.37774658203125,0.4846769571304321,0.050000000745058,0.0490532740950584,298.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.37774658203125,0.4846769571304321,0.050000000745058,0.0362305827438831,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.37774658203125,0.4846769571304321,0.050000000745058,0.0490532740950584,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.37774658203125,0.4846769571304321,0.050000000745058,0.232687622308731,292.39569091796875,290.1499938964844,287.9209899902344,284.39306640625,291.71612548828125,298.2373046875,292.4833679199219,1.0,0.187760904431343,1.0,1.0,0.9895192980766296,1.0,-0.4963432848453522,0.2173283696174621,0.27901491522789,0.0676371157169342,0.0,0.0,0.0,44.13090133666992,36.0,469.7692260742188,-0.0,44.20747756958008,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491943359375,0.487179547548294,0.050000000745058,0.0465363934636116,297.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491943359375,0.487179547548294,0.050000000745058,0.0490050613880157,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491943359375,0.487179547548294,0.050000000745058,0.0361949726939201,297.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491943359375,0.487179547548294,0.050000000745058,0.0490050613880157,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491943359375,0.487179547548294,0.050000000745058,0.2324589192867279,292.5652770996094,289.6499938964844,287.9902038574219,284.4346008300781,291.74835205078125,298.2413024902344,292.643798828125,1.0,0.1854816228151321,1.0,1.0,0.9876613020896912,1.0,-0.4958554804325104,0.2171302288770675,0.278725266456604,0.0676100775599479,0.0,0.0,0.0,42.9071159362793,25.0,419.7099304199219,-0.0,43.11831283569336,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404846191406,0.4953087568283081,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404846191406,0.4953087568283081,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404846191406,0.4953087568283081,0.050000000745058,0.0360854379832744,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404846191406,0.4953087568283081,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404846191406,0.4953087568283081,0.050000000745058,0.2317554354667663,292.8534545898437,289.1499938964844,288.1314697265625,284.5170593261719,291.8143310546875,298.2503356933594,292.9169921875,1.0,0.1785192042589187,1.0,1.0,0.983945369720459,1.0,-0.4943549633026123,0.2165085822343826,0.2778463661670685,0.0674760118126869,0.0,0.0,0.0,39.14240264892578,25.0,338.1648864746094,-0.0,39.780738830566406,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404846191406,0.4953087568283081,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404846191406,0.4953087568283081,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404846191406,0.4953087568283081,0.050000000745058,0.0360854379832744,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404846191406,0.4953087568283081,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404846191406,0.4953087568283081,0.050000000745058,0.2317554354667663,292.8534545898437,289.1499938964844,288.1314697265625,284.5170593261719,291.8143310546875,298.2503356933594,292.9169921875,1.0,0.1785192042589187,1.0,1.0,0.983945369720459,1.0,-0.4943549633026123,0.2165085822343826,0.2778463661670685,0.0674760118126869,0.0,0.0,0.0,39.14240264892578,25.0,338.1648864746094,-0.0,39.780738830566406,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141967773437,0.5160391330718994,0.050000000745058,0.0461113899946212,297.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141967773437,0.5160391330718994,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1476745605469,0.8067829012870789,0.1824476718902588,0.1264100521802902,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141967773437,0.5160391330718994,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141967773437,0.5160391330718994,0.050000000745058,0.2303359508514404,293.1342468261719,288.6499938964844,288.2760314941406,284.5985717773437,291.8970031738281,298.2429504394531,293.1902770996094,1.0,0.1752166599035263,1.0,1.0,0.9802294373512268,1.0,-0.5999870896339417,0.2613216042518616,0.3386654555797577,0.0884412080049514,0.0,0.0,0.0,32.39762115478516,25.0,317.1552124023437,-0.0,45.3338623046875,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141967773437,0.5160391330718994,0.050000000745058,0.0461113899946212,297.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141967773437,0.5160391330718994,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1476745605469,0.8067829012870789,0.1824476718902588,0.1264100521802902,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141967773437,0.5160391330718994,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141967773437,0.5160391330718994,0.050000000745058,0.2303359508514404,293.1342468261719,288.6499938964844,288.2760314941406,284.5985717773437,291.8970031738281,298.2429504394531,293.1902770996094,1.0,0.1752166599035263,1.0,1.0,0.9802294373512268,1.0,-0.5999870896339417,0.2613216042518616,0.3386654555797577,0.0884412080049514,0.0,0.0,0.0,32.39762115478516,25.0,317.1552124023437,-0.0,45.3338623046875,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.38690185546875,0.8273465633392334,0.1703380048274994,0.1492153704166412,297.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.550136923789978,0.050000000745058,0.0482409857213497,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885803222656,0.8638654351234436,0.1919493079185485,0.1328647434711456,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.550136923789978,0.050000000745058,0.0482409857213497,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.550136923789978,0.050000000745058,0.2288344651460647,293.38055419921875,288.1499938964844,288.4233093261719,284.6789245605469,291.893798828125,298.1844787597656,293.4198608398437,1.0,0.1748031973838806,1.0,1.0,0.8534195423126221,1.0,-0.7289006114006042,0.3204956948757171,0.4084049463272095,0.121762067079544,0.0,0.0,0.0,25.5310001373291,25.0,269.20574951171875,-0.0,53.64630126953125,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
