time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291720,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.38690185546875,0.8273465633392334,0.1703380048274994,0.1492153704166412,297.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.550136923789978,0.050000000745058,0.0482409857213497,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885803222656,0.8638654351234436,0.1919493079185485,0.1328647434711456,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.550136923789978,0.050000000745058,0.0482409857213497,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3596496582031,0.550136923789978,0.050000000745058,0.2288344651460647,293.38055419921875,288.1499938964844,288.4233093261719,284.6789245605469,291.893798828125,298.1844787597656,293.4198608398437,1.0,0.1748031973838806,1.0,1.0,0.8534195423126221,1.0,-0.7289006114006042,0.3204956948757171,0.4084049463272095,0.121762067079544,0.0,0.0,0.0,25.5310001373291,25.0,269.20574951171875,-0.0,53.64630126953125,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.48974609375,0.8687038421630859,0.1738377064466476,0.0852401554584503,297.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4894714355469,0.9035851955413818,0.1553860008716583,0.1007418036460876,298.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4893493652344,0.8687038421630859,0.200104758143425,0.0662979111075401,297.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4716796875,0.7068992257118225,0.050000000745058,0.047623436897993,298.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4918212890625,0.9385136365890504,0.1581597328186035,0.5280353426933289,293.49627685546875,288.1499938964844,288.500732421875,284.7201843261719,291.8215637207031,298.0865478515625,293.5262756347656,1.0,0.1795175522565841,1.0,1.0,0.7875234484672546,1.0,-0.9783071279525756,0.4357055127620697,0.5426015853881836,0.1913639158010482,0.0,0.0,0.0,12.57563591003418,25.0,232.6858062744141,-0.0,75.22782897949219,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5722045898437,0.8870273232460022,0.1795354634523391,0.0970348715782165,297.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5722045898437,0.8870273232460022,0.1585382521152496,0.1021823957562446,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5722045898437,0.8870273232460022,0.2088931202888488,0.0754715725779533,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.56072998046875,0.7569558620452881,0.1469229012727737,0.0631854385137558,298.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5722045898437,0.8870273232460022,0.1616058647632599,0.4847092926502228,293.5745544433594,287.6499938964844,288.5727233886719,284.7580261230469,291.77960205078125,298.1266784667969,293.5871887207031,1.0,0.182068645954132,1.0,1.0,0.7266095876693726,1.0,-0.987156331539154,0.4506107866764068,0.5365455150604248,0.2038237750530243,0.0,0.0,0.0,13.393057823181152,45.0,176.97125244140625,-0.0,77.09213256835938,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.60760498046875,0.8840523362159729,0.1856817752122879,0.0950348749756813,297.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.60760498046875,0.8840523362159729,0.1624457836151123,0.1000763028860092,298.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.60760498046875,0.8840523362159729,0.2173891961574554,0.0739160105586052,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.60821533203125,0.9398913383483888,0.1490850895643234,0.1183030232787132,297.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.60760498046875,0.8840523362159729,0.1656533479690551,0.4747188687324524,293.60870361328125,287.6499938964844,288.6480407714844,284.7970275878906,291.65869140625,298.1593017578125,293.6117858886719,1.0,0.1884717494249344,1.0,1.0,0.6632046103477478,1.0,-1.0253727436065674,0.4875445365905761,0.5378282070159912,0.2335821390151977,0.0,0.0,0.0,13.736933708190918,45.0,96.78141784667967,-0.0,85.9176254272461,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821838378906,0.8924522399902344,0.1914136111736297,0.1007764637470245,297.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821838378906,0.8924522399902344,0.1662940084934234,0.1061224639415741,298.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821838378906,0.8924522399902344,0.2250211238861084,0.0783816948533058,297.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.58221435546875,0.8925701379776001,0.1518905460834503,0.1061633080244064,297.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5821838378906,0.8924522399902344,0.1695893704891204,0.5033993124961853,293.5787658691406,287.1499938964844,288.7236633300781,284.835693359375,291.1526794433594,298.15679931640625,293.552490234375,1.0,0.1969590336084365,1.0,1.0,0.5512315630912781,1.0,-1.0741081237792969,0.5790083408355713,0.4950997829437256,0.3153083920478821,0.0,0.0,0.0,14.711978912353516,65.0,-105.95818328857422,-0.0,97.23233795166016,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572692871094,0.9052079916000366,0.2010286599397659,0.1101014986634254,297.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572692871094,0.9052079916000366,0.1731396466493606,0.1159421801567077,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572692871094,0.9052079916000366,0.2379849404096603,0.0856344997882843,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.83935546875,0.9853773713111876,0.1557798832654953,0.1471951305866241,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572692871094,0.9052079916000366,0.1764570027589798,0.5499798059463501,292.82989501953125,286.6499938964844,288.8755187988281,284.91180419921875,288.98876953125,298.1387939453125,292.695556640625,1.0,0.220309779047966,1.0,1.0,0.3272855579853058,1.0,-1.2110670804977417,0.9487444758415222,0.2623226046562195,0.6577007174491882,0.0,0.0,0.0,17.22446632385254,85.0,-1116.0272216796875,-0.0,136.50576782226562,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572692871094,0.9052079916000366,0.2010286599397659,0.1101014986634254,297.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572692871094,0.9052079916000366,0.1731396466493606,0.1159421801567077,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572692871094,0.9052079916000366,0.2379849404096603,0.0856344997882843,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.83935546875,0.9853773713111876,0.1557798832654953,0.1471951305866241,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572692871094,0.9052079916000366,0.1764570027589798,0.5499798059463501,292.82989501953125,286.6499938964844,288.8755187988281,284.91180419921875,288.98876953125,298.1387939453125,292.695556640625,1.0,0.220309779047966,1.0,1.0,0.3272855579853058,1.0,-1.2110670804977417,0.9487444758415222,0.2623226046562195,0.6577007174491882,0.0,0.0,0.0,17.22446632385254,85.0,-1116.0272216796875,-0.0,136.50576782226562,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6268310546875,0.9257012605667114,0.205156072974205,0.125406339764595,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6268310546875,0.9257012605667114,0.1763048470020294,0.1320589184761047,298.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6268310546875,0.9257012605667114,0.2452540248632431,0.0975382626056671,297.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6162109375,0.9659662246704102,0.156169593334198,0.1481448113918304,297.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6268310546875,0.9257012605667114,0.1793931275606155,0.6264306306838989,291.5986328125,286.6499938964844,289.00103759765625,284.9733581542969,287.601806640625,298.07159423828125,291.4664611816406,1.0,0.2454362362623214,1.0,1.0,0.1426424384117126,1.0,-1.355577826499939,1.2756845951080322,0.0798932015895843,0.9551921486854552,0.0,0.0,0.0,20.50552749633789,85.0,-1713.2996826171875,-0.0,189.25303649902344,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3699951171875,0.930300772190094,0.2054546475410461,0.1290306150913238,297.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3699645996094,0.9309350252151488,0.1765653640031814,0.1361135691404342,298.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3699951171875,0.930300772190094,0.2463111877441406,0.1003571525216102,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3622131347656,0.9607791900634766,0.1560638397932052,0.14814493060112,297.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3699951171875,0.930300772190094,0.1795683056116104,0.6445346474647522,291.34375,286.1499938964844,289.0277404785156,284.9862976074219,287.25201416015625,298.05389404296875,291.2155456542969,1.0,0.2514258921146393,1.0,1.0,0.1033395528793335,1.0,-1.3899186849594116,1.3664026260375977,0.0235160943120718,1.0387320518493652,0.0,0.0,0.0,21.337820053100582,105.0,-1783.65478515625,-0.0,203.5630798339844,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2354431152344,0.9379426836967468,0.2049929946660995,0.1353515982627868,297.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2298889160156,0.9865921139717102,0.1737550199031829,0.1655922681093216,298.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2354431152344,0.9379426836967468,0.2503903806209564,0.105273462831974,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.23419189453125,0.9489920735359192,0.1544662714004516,0.1470162272453308,297.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.22998046875,0.990914225578308,0.1774676889181137,0.7982924580574036,290.2211303710937,286.14288330078125,289.1797180175781,285.05908203125,287.1836242675781,297.93609619140625,290.1728210449219,1.0,0.2899630963802337,1.0,1.0,0.0620037317276001,1.0,-1.6212480068206787,1.6197402477264404,0.0015078327851369,1.244049072265625,0.0,0.0,0.0,26.060827255249023,125.0,-1354.1722412109375,-0.0,315.1061706542969,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2354431152344,0.9379426836967468,0.2049929946660995,0.1353515982627868,297.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2298889160156,0.9865921139717102,0.1737550199031829,0.1655922681093216,298.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2354431152344,0.9379426836967468,0.2503903806209564,0.105273462831974,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.23419189453125,0.9489920735359192,0.1544662714004516,0.1470162272453308,297.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.22998046875,0.990914225578308,0.1774676889181137,0.7982924580574036,290.2211303710937,286.14288330078125,289.1797180175781,285.05908203125,287.1836242675781,297.93609619140625,290.1728210449219,1.0,0.2899630963802337,1.0,1.0,0.0620037317276001,1.0,-1.6212480068206787,1.6197402477264404,0.0015078327851369,1.244049072265625,0.0,0.0,0.0,26.060827255249023,125.0,-1354.1722412109375,-0.0,315.1061706542969,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958679199219,0.8394176959991455,0.1969614624977111,0.1799854338169098,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.8007674217224121,0.1710755676031112,0.1635835617780685,297.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7938842773437,0.9020391702651978,0.2453183978796005,0.1737399250268936,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7989807128906,0.7697350978851318,0.1520922034978866,0.1456946581602096,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973327636719,0.8041968941688538,0.1727215051651001,0.7857145071029663,289.7935485839844,286.1065979003906,289.3308410644531,285.13006591796875,287.326171875,297.8030090332031,289.7774658203125,1.0,0.3291317224502563,1.0,1.0,0.0206679105758667,1.0,-1.7388341426849363,1.73880136013031,3.285035563749261e-05,1.340301275253296,0.0,0.0,0.0,47.721527099609375,113.0,-715.7927856445312,-0.0,441.119873046875,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958679199219,0.8394176959991455,0.1969614624977111,0.1799854338169098,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.8007674217224121,0.1710755676031112,0.1635835617780685,297.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7938842773437,0.9020391702651978,0.2453183978796005,0.1737399250268936,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7989807128906,0.7697350978851318,0.1520922034978866,0.1456946581602096,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973327636719,0.8041968941688538,0.1727215051651001,0.7857145071029663,289.7935485839844,286.1065979003906,289.3308410644531,285.13006591796875,287.326171875,297.8030090332031,289.7774658203125,1.0,0.3291317224502563,1.0,1.0,0.0206679105758667,1.0,-1.7388341426849363,1.73880136013031,3.285035563749261e-05,1.340301275253296,0.0,0.0,0.0,47.721527099609375,113.0,-715.7927856445312,-0.0,441.119873046875,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7059326171875,0.7795571684837341,0.1941156834363937,0.177223801612854,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7068176269531,0.7457462549209595,0.17025226354599,0.1631562709808349,297.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.70477294921875,0.8376124501228333,0.2425634860992431,0.1715433299541473,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.70770263671875,0.7189447283744812,0.1508695781230926,0.1450479179620742,297.58892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.7472979426383972,0.1708481013774871,0.7790310978889465,289.7045593261719,286.0885925292969,289.4059143066406,285.16485595703125,287.40106201171875,297.7325439453125,289.6951599121094,1.0,0.3405813574790954,1.0,1.0,0.0,1.0,-1.7235606908798218,1.7235578298568726,2.857871095329756e-06,1.3281179666519165,0.0,0.0,0.0,61.626914978027344,113.0,-478.8457336425781,-0.0,472.8406372070313,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6567077636719,0.7498307824134827,0.1925402283668518,0.1756241917610168,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571044921875,0.7208656072616577,0.1698841154575348,0.1629886627197265,297.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6561279296875,0.8080132007598877,0.2415707856416702,0.1705532371997833,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6575622558594,0.6915540099143982,0.1499135643243789,0.1444093436002731,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571044921875,0.7209838032722473,0.1694446951150894,0.7735517024993896,289.656005859375,286.0706787109375,289.48052978515625,285.1991882324219,287.4756774902344,297.6838684082031,289.6514892578125,1.0,0.3487252593040466,1.0,1.0,0.0,1.0,-1.7128986120224,1.7128962278366089,2.3822883576940512e-06,1.3195844888687134,0.0,0.0,0.0,71.41857147216797,101.0,-302.7102355957031,-0.0,494.8838806152344,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417541503906,0.726662814617157,0.1918912976980209,0.1747424006462097,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.6985018849372864,0.1702457517385482,0.1634218692779541,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419677734375,0.7825877070426941,0.2425608783960342,0.1709233969449997,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414794921875,0.6672017574310303,0.1489049643278122,0.1435955464839935,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.6958047151565552,0.1679054349660873,0.76680588722229,289.6419982910156,286.03521728515625,289.6282043457031,285.26641845703125,287.6234130859375,297.62420654296875,289.6440734863281,1.0,0.3575406372547149,1.0,1.0,0.0,1.0,-1.703719139099121,1.70371675491333,2.3574971237394493e-06,1.3121293783187866,0.0,0.0,0.0,82.07164001464844,89.0,-74.86091613769531,-0.0,520.07861328125,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417541503906,0.726662814617157,0.1918912976980209,0.1747424006462097,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.6985018849372864,0.1702457517385482,0.1634218692779541,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419677734375,0.7825877070426941,0.2425608783960342,0.1709233969449997,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414794921875,0.6672017574310303,0.1489049643278122,0.1435955464839935,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.6958047151565552,0.1679054349660873,0.76680588722229,289.6419982910156,286.03521728515625,289.6282043457031,285.26641845703125,287.6234130859375,297.62420654296875,289.6440734863281,1.0,0.3575406372547149,1.0,1.0,0.0,1.0,-1.703719139099121,1.70371675491333,2.3574971237394493e-06,1.3121293783187866,0.0,0.0,0.0,82.07164001464844,89.0,-74.86091613769531,-0.0,520.07861328125,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6751708984375,0.7234444618225098,0.1927038878202438,0.1752612441778183,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6748352050781,0.6953924298286438,0.1711535006761551,0.164196565747261,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6757507324219,0.7798999547958374,0.2445696741342544,0.1721594184637069,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67437744140625,0.6629841327667236,0.1488489061594009,0.1434542834758758,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747741699219,0.6909782290458679,0.167656809091568,0.7650705575942993,289.6758117675781,286.01092529296875,289.7295227050781,285.3121337890625,287.72479248046875,297.6000061035156,289.68072509765625,1.0,0.3595066666603088,1.0,1.0,0.0,1.0,-1.7044988870620728,1.7044966220855713,2.359419568165322e-06,1.3126193284988403,0.0,0.0,0.0,84.28009796142578,89.0,19.912494659423828,-0.0,526.9848022460938,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6973571777344,0.7240986227989197,0.1932765245437622,0.1756773889064788,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.69696044921875,0.6961777210235596,0.1716799139976501,0.1646303683519363,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69805908203125,0.7810989618301392,0.2456565052270889,0.172844111919403,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6964111328125,0.6631720662117004,0.1489653438329696,0.1434951573610305,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968688964844,0.6910736560821533,0.1677192002534866,0.764957070350647,289.6981506347656,286.0003967285156,289.7732849121094,285.331787109375,287.7685852050781,297.5922241210937,289.7039489746094,1.0,0.3595898151397705,1.0,1.0,0.0,1.0,-1.7062528133392334,1.7062504291534424,2.3640332074137405e-06,1.3139530420303345,0.0,0.0,0.0,84.2472915649414,77.0,50.24253463745117,-0.0,528.0153198242188,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.732712984085083,0.1958032697439193,0.1775927692651748,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7056128978729248,0.1738412380218505,0.1663793176412582,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7925984263420105,0.2498323917388916,0.1754921525716781,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.670371413230896,0.1498351097106933,0.1440029442310333,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984580755233765,0.1684968620538711,0.7668052315711975,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,287.9105834960937,297.5743713378906,289.8008728027344,1.0,0.3574699461460113,1.0,1.0,0.0,1.0,-1.7166568040847778,1.7166544198989868,2.3916968530102167e-06,1.3220103979110718,0.0,0.0,0.0,81.01903533935547,65.0,117.9587860107422,-0.0,525.2945556640625,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.732712984085083,0.1958032697439193,0.1775927692651748,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7056128978729248,0.1738412380218505,0.1663793176412582,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7925984263420105,0.2498323917388916,0.1754921525716781,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.670371413230896,0.1498351097106933,0.1440029442310333,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984580755233765,0.1684968620538711,0.7668052315711975,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,287.9105834960937,297.5743713378906,289.8008728027344,1.0,0.3574699461460113,1.0,1.0,0.0,1.0,-1.7166568040847778,1.7166544198989868,2.3916968530102167e-06,1.3220103979110718,0.0,0.0,0.0,81.01903533935547,65.0,117.9587860107422,-0.0,525.2945556640625,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.855224609375,0.7413322329521179,0.1975410878658294,0.1789347380399704,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8546142578125,0.7146230340003967,0.1752863675355911,0.1675383895635604,297.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.8034558296203613,0.2524724006652832,0.1771681904792785,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8537292480469,0.6783716678619385,0.150591179728508,0.1445003002882003,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8544311523437,0.7066736817359924,0.1692406982183456,0.769059419631958,289.8563232421875,285.9476013183594,289.9932861328125,285.4301452636719,287.98883056640625,297.56793212890625,289.8647155761719,1.0,0.3550687432289123,1.0,1.0,0.0,1.0,-1.7249740362167358,1.7249716520309448,2.414006985418382e-06,1.328493595123291,0.0,0.0,0.0,77.62226104736328,65.0,140.64389038085938,-0.0,520.6863403320312,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.7499425411224365,0.199005126953125,0.1800710558891296,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9067077636719,0.7228463888168335,0.1764983236789703,0.1685087084770202,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.8136426210403442,0.2546278238296509,0.1785359233617782,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.6864835619926453,0.1512831002473831,0.1449721008539199,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9065246582031,0.7146719694137573,0.1699351668357849,0.7712813019752502,289.9084777832031,285.9332275390625,290.0531921386719,285.45684814453125,288.048828125,297.5641784667969,289.91717529296875,1.0,0.352768987417221,1.0,1.0,0.0,1.0,-1.7323789596557615,1.7323765754699707,2.433989948258386e-06,1.3342759609222412,0.0,0.0,0.0,74.41685485839844,53.0,153.11175537109375,-0.0,516.0022583007812,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.7620841860771179,0.2007730156183242,0.1814470589160919,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7337930202484131,0.1779603660106659,0.1696787178516388,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.826720118522644,0.2571754157543182,0.1801514625549316,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674377441406,0.6978099942207336,0.1521656811237335,0.1455876231193542,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681396484375,0.7250564694404602,0.1708310395479202,0.7742330431938171,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,288.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497791290283203,1.0,1.0,0.0,1.0,-1.741657853126526,1.741655349731445,2.4591815872554434e-06,1.3415288925170898,0.0,0.0,0.0,70.28462219238281,53.0,163.1867218017578,-0.0,509.72161865234375,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.77708500623703,0.2026242613792419,0.1828908622264862,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7470676898956299,0.1794917434453964,0.1709044128656387,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8421958684921265,0.2597959041595459,0.1818120926618576,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113779783248901,0.1531313359737396,0.1462729573249817,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.7373520135879517,0.1718201488256454,0.7775655388832092,290.0332946777344,285.9011535644531,290.1868896484375,285.5166320800781,288.18267822265625,297.5540466308594,290.04229736328125,1.0,0.3464796543121338,1.0,1.0,0.0,1.0,-1.7516802549362185,1.7516777515411377,2.486576477167546e-06,1.3493680953979492,0.0,0.0,0.0,65.75055694580078,41.0,169.81527709960938,-0.0,502.6377258300781,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169386982917786,0.2065165787935257,0.1859328150749206,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842782735824585,0.1827148199081421,0.1734866946935653,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850528001785278,0.2651948630809784,0.1852311193943023,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438404560089111,0.1552558988332748,0.147808626294136,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718256115913391,0.1740036010742187,0.7850955128669739,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,288.3116149902344,297.547119140625,290.169921875,1.0,0.3392137289047241,1.0,1.0,0.0,1.0,-1.7734224796295166,1.7734198570251465,2.546652922319481e-06,1.36638343334198,0.0,0.0,0.0,55.8161735534668,29.0,175.93092346191406,-0.0,486.6481628417969,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169386982917786,0.2065165787935257,0.1859328150749206,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842782735824585,0.1827148199081421,0.1734866946935653,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850528001785278,0.2651948630809784,0.1852311193943023,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438404560089111,0.1552558988332748,0.147808626294136,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718256115913391,0.1740036010742187,0.7850955128669739,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,288.3116149902344,297.547119140625,290.169921875,1.0,0.3392137289047241,1.0,1.0,0.0,1.0,-1.7734224796295166,1.7734198570251465,2.546652922319481e-06,1.36638343334198,0.0,0.0,0.0,55.8161735534668,29.0,175.93092346191406,-0.0,486.6481628417969,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749180436134338,0.2105969786643982,0.1891284734010696,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405430316925049,0.1860967874526977,0.1762008666992187,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.957907497882843,0.2707359492778778,0.1887380480766296,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.797270655632019,0.1575730741024017,0.1495111286640167,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269956707954407,0.1763771772384643,0.7934287786483765,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,288.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313455581665039,1.0,1.0,0.0,1.0,-1.796778678894043,1.7967760562896729,2.6121620066987816e-06,1.3846663236618042,0.0,0.0,0.0,45.08309555053711,25.0,175.7460479736328,-0.0,468.7838745117188,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749180436134338,0.2105969786643982,0.1891284734010696,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405430316925049,0.1860967874526977,0.1762008666992187,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.957907497882843,0.2707359492778778,0.1887380480766296,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.797270655632019,0.1575730741024017,0.1495111286640167,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269956707954407,0.1763771772384643,0.7934287786483765,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,288.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313455581665039,1.0,1.0,0.0,1.0,-1.796778678894043,1.7967760562896729,2.6121620066987816e-06,1.3846663236618042,0.0,0.0,0.0,45.08309555053711,25.0,175.7460479736328,-0.0,468.7838745117188,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9432922601699828,0.2147760689258575,0.1925864815711975,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002417922019958,0.1895566582679748,0.1791696548461914,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964466691017152,0.2769966423511505,0.178100511431694,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508324027061462,0.1599917858839035,0.1514933705329895,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8829003572463989,0.1788409650325775,0.8030373454093933,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,288.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253338038921356,1.0,1.0,0.0,1.0,-1.8056626319885247,1.8056600093841555,2.637639909153222e-06,1.3918452262878418,0.0,0.0,0.0,37.92875671386719,25.0,171.5338897705078,-0.0,452.4035339355469,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9432922601699828,0.2147760689258575,0.1925864815711975,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002417922019958,0.1895566582679748,0.1791696548461914,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964466691017152,0.2769966423511505,0.178100511431694,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508324027061462,0.1599917858839035,0.1514933705329895,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8829003572463989,0.1788409650325775,0.8030373454093933,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,288.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253338038921356,1.0,1.0,0.0,1.0,-1.8056626319885247,1.8056600093841555,2.637639909153222e-06,1.3918452262878418,0.0,0.0,0.0,37.92875671386719,25.0,171.5338897705078,-0.0,452.4035339355469,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864596128463744,0.2189991623163223,0.1962318122386932,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466242790222168,0.1930457800626754,0.1823213249444961,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851388931274414,0.2870618999004364,0.1518961489200592,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886749744415283,0.1624594777822494,0.1536750644445419,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.924669086933136,0.1813944280147552,0.8137004375457764,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,288.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207786083221435,1.0,1.0,0.0,1.0,-1.7977815866470337,1.7977789640426636,2.615095127112e-06,1.3855255842208862,0.0,0.0,0.0,34.434696197509766,43.0,163.74356079101562,-0.0,436.8186340332031,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864596128463744,0.2189991623163223,0.1962318122386932,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466242790222168,0.1930457800626754,0.1823213249444961,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851388931274414,0.2870618999004364,0.1518961489200592,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886749744415283,0.1624594777822494,0.1536750644445419,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.924669086933136,0.1813944280147552,0.8137004375457764,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,288.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207786083221435,1.0,1.0,0.0,1.0,-1.7977815866470337,1.7977789640426636,2.615095127112e-06,1.3855255842208862,0.0,0.0,0.0,34.434696197509766,43.0,163.74356079101562,-0.0,436.8186340332031,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827331542969,0.9942570328712464,0.2211497128009796,0.1981255263090133,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.9567315578460692,0.1948225051164627,0.1839659363031387,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9822671413421632,0.2926623225212097,0.1473658084869384,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971651792526245,0.1637439727783203,0.1548493355512619,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.9345126748085022,0.1827406287193298,0.819519579410553,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,288.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219242990016937,1.0,1.0,0.0,1.0,-1.8049676418304443,1.8049650192260744,2.635151531649172e-06,1.390913963317871,0.0,0.0,0.0,34.091697692871094,43.0,159.54371643066406,-0.0,440.1844787597656,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
