time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293760,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9942312240600586,0.2233209013938903,0.2000706493854522,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9564921855926514,0.1966157406568527,0.185660719871521,297.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.98371422290802,0.2976419031620025,0.1495890021324157,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965725898742676,0.1650556176900863,0.1560853123664856,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9336425065994264,0.184115469455719,0.8256638050079346,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,288.7656555175781,297.58135986328125,290.64556884765625,1.0,0.3249972760677337,1.0,1.0,0.0,1.0,-1.820858359336853,1.820855736732483,2.680408442756743e-06,1.4032630920410156,0.0,0.0,0.0,34.69739532470703,63.0,155.5812530517578,-0.0,451.9327392578125,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9721807837486268,0.2276998460292816,0.2040838003158569,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282122850418092,0.2002294957637787,0.1891697943210601,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.99451744556427,0.3046889901161194,0.1718701720237732,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719580173492432,0.1677321791648864,0.1587033420801162,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.904693067073822,0.1868578046560287,0.8384858965873718,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,288.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370181024074554,1.0,1.0,0.0,1.0,-1.8751661777496336,1.8751633167266848,2.8387676138663664e-06,1.4456400871276855,0.0,0.0,0.0,38.67171859741211,83.0,147.22802734375,-0.0,499.6074523925781,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9721807837486268,0.2276998460292816,0.2040838003158569,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282122850418092,0.2002294957637787,0.1891697943210601,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.99451744556427,0.3046889901161194,0.1718701720237732,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719580173492432,0.1677321791648864,0.1587033420801162,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.904693067073822,0.1868578046560287,0.8384858965873718,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,288.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370181024074554,1.0,1.0,0.0,1.0,-1.8751661777496336,1.8751633167266848,2.8387676138663664e-06,1.4456400871276855,0.0,0.0,0.0,38.67171859741211,83.0,147.22802734375,-0.0,499.6074523925781,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.1094119718373498e-20,5.547060263083533e-21,5.547059859186749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82672119140625,0.9291184544563292,0.2314203530550003,0.2076056152582168,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262634277344,0.8867971897125244,0.2032969892024994,0.1922644525766372,297.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8274230957031,0.9990000128746032,0.3073276877403259,0.2026204466819763,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.82550048828125,0.8366034030914307,0.1700301468372345,0.1610660851001739,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8259582519531,0.8657506704330444,0.1890781223773956,0.8495291471481323,290.8274230957031,285.7209777832031,290.9376525878906,285.88250732421875,288.93524169921875,297.5650329589844,290.83380126953125,1.0,0.3519797921180725,1.0,1.0,0.0,1.0,-1.936129689216613,1.936126708984375,3.022993496415438e-06,1.4933053255081177,0.9849409461021424,0.9849409461021424,0.0,45.13921737670898,83.0,139.21939086914062,-0.0,562.8781127929688,1.0,282.9992980957031,284.45343017578125,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,283.1499938964844,0.0012874737149104,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0012070558732375,1.0,0.0,0.0,2.5113640056417808e-09,2.5819959503792234e-09,1.0000007072408224e-10,1.479484694755229e-07,1.4478220577984757e-07,3.1662705790580503e-09,0.0,0.0,-0.0,3.2935477065620944e-05,0.0,6.444715421050074e-12,6.031407373541242e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8047180175781,0.9199997782707214,0.2320580631494522,0.2082337886095047,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8072204589844,0.879113495349884,0.2038255482912063,0.192818209528923,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7994079589844,0.9990000128746032,0.307506263256073,0.2085139155387878,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81036376953125,0.8299208879470825,0.1704274713993072,0.1614937484264373,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085327148437,0.8583059310913086,0.1894453912973404,0.8514620661735535,290.7999572753906,285.7179870605469,290.95001220703125,285.8897705078125,288.9476318359375,297.5604858398437,290.6340026855469,1.0,0.3549544513225555,1.0,1.0,0.0,1.0,-1.9474601745605469,1.947457194328308,3.0579590202250984e-06,1.5021616220474243,0.994804859161377,0.994804859161377,0.0,46.59719467163086,101.0,2900.023681640625,-0.0,575.904541015625,1.0,283.03125,288.65142822265625,290.3265686035156,291.24884033203125,293.1499938964844,293.1499938964844,283.1499938964844,2405.886474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0472301058471202,1.0,0.0,0.0,0.6163480281829834,0.6163649559020996,2.2323378345845413e-07,3.508535385131836,3.508522748947144,1.255937877431279e-05,0.0,0.0,-0.0,3826.114013671875,0.0,13.759845733642578,1500.0872802734375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602111816406,0.80674809217453,0.2192229479551315,0.2026162594556808,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677185058594,0.7757065892219543,0.1964231878519058,0.1902456432580948,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457458496094,0.8835182785987854,0.2923517227172851,0.208719715476036,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814819335937,0.7322301864624023,0.1638156622648239,0.1591419130563736,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732727050781,0.7560528516769409,0.1812581717967987,0.835500955581665,286.0477294921875,285.6983642578125,291.0317687988281,285.9380798339844,289.0293884277344,297.3804016113281,285.954833984375,1.0,0.371422529220581,1.0,1.0,0.0,1.0,-1.916004657745361,1.9160016775131223,2.9634402380906977e-06,1.478971242904663,0.9597785472869872,0.9597785472869872,0.0,68.98499298095703,89.0,10673.9443359375,-0.0,626.2987670898438,1.0,283.106689453125,285.80096435546875,290.9180908203125,292.0646057128906,293.1499938964844,293.1499938964844,283.1499938964844,2867.218994140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166496634483337,1.0,0.0,0.0,1.0966787338256836,1.0966808795928955,8.04516986363524e-08,4.265710353851318,4.265700340270996,9.78775460680481e-06,0.0,0.0,-0.0,3940.45458984375,0.0,40.740997314453125,1895.407958984375,0.0,560.72607421875,0.2812205553054809,1.0,0.0,3.0,1.0,0.0
12294120,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602111816406,0.80674809217453,0.2192229479551315,0.2026162594556808,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677185058594,0.7757065892219543,0.1964231878519058,0.1902456432580948,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457458496094,0.8835182785987854,0.2923517227172851,0.208719715476036,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814819335937,0.7322301864624023,0.1638156622648239,0.1591419130563736,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732727050781,0.7560528516769409,0.1812581717967987,0.835500955581665,286.0477294921875,285.6983642578125,291.0317687988281,285.9380798339844,289.0293884277344,297.3804016113281,285.954833984375,1.0,0.371422529220581,1.0,1.0,0.0,1.0,-1.916004657745361,1.9160016775131223,2.9634402380906977e-06,1.478971242904663,0.9597785472869872,0.9597785472869872,0.0,68.98499298095703,89.0,10673.9443359375,-0.0,626.2987670898438,1.0,283.106689453125,285.80096435546875,290.9180908203125,292.0646057128906,293.1499938964844,293.1499938964844,283.1499938964844,2867.218994140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166496634483337,1.0,0.0,0.0,1.0966787338256836,1.0966808795928955,8.04516986363524e-08,4.265710353851318,4.265700340270996,9.78775460680481e-06,0.0,0.0,-0.0,3940.45458984375,0.0,40.740997314453125,1895.407958984375,0.0,560.72607421875,0.2812205553054809,1.0,0.0,3.0,1.0,0.0
12294180,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.7436245679855347,0.2054086923599243,0.1895859688520431,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7215719223022461,0.186561718583107,0.1811786293983459,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.8206911087036133,0.2785753905773163,0.198377177119255,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.677602231502533,0.1549409031867981,0.1511185318231582,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.7006652355194092,0.170176550745964,0.7875708341598511,285.26336669921875,285.73956298828125,291.1132202148437,285.9859619140625,289.1107177734375,297.22076416015625,285.2347106933594,1.0,0.3725498914718628,1.0,1.0,0.0,1.0,-1.809850096702576,1.809847354888916,2.649982434377307e-06,1.3954412937164309,0.9472363591194152,0.9472363591194152,0.0,85.32161712646484,77.0,11044.8349609375,-0.0,601.03271484375,1.0,283.1387634277344,284.88836669921875,289.6919250488281,290.8473815917969,293.1499938964844,293.1499938964844,283.1499938964844,6020.15478515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549169421195984,1.0,0.0,0.0,1.5719596147537231,1.5719640254974363,1.6488337450937254e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3596.009521484375,0.0,120.3534164428711,1895.4371337890625,0.0,1274.7645263671875,0.3975437879562378,1.0,0.0,3.0,1.0,0.0
12294240,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.7436245679855347,0.2054086923599243,0.1895859688520431,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7215719223022461,0.186561718583107,0.1811786293983459,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.8206911087036133,0.2785753905773163,0.198377177119255,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.677602231502533,0.1549409031867981,0.1511185318231582,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.7006652355194092,0.170176550745964,0.7875708341598511,285.26336669921875,285.73956298828125,291.1132202148437,285.9859619140625,289.1107177734375,297.22076416015625,285.2347106933594,1.0,0.3725498914718628,1.0,1.0,0.0,1.0,-1.809850096702576,1.809847354888916,2.649982434377307e-06,1.3954412937164309,0.9472363591194152,0.9472363591194152,0.0,85.32161712646484,77.0,11044.8349609375,-0.0,601.03271484375,1.0,283.1387634277344,284.88836669921875,289.6919250488281,290.8473815917969,293.1499938964844,293.1499938964844,283.1499938964844,6020.15478515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549169421195984,1.0,0.0,0.0,1.5719596147537231,1.5719640254974363,1.6488337450937254e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3596.009521484375,0.0,120.3534164428711,1895.4371337890625,0.0,1274.7645263671875,0.3975437879562378,1.0,0.0,3.0,1.0,0.0
12294300,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7311899662017822,0.2009889036417007,0.1850831806659698,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.7097237706184387,0.1829293817281723,0.177493005990982,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.8082588315010071,0.2743008732795715,0.1949770450592041,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.6651507019996643,0.1515708416700363,0.1477466970682144,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.6866655349731445,0.1658291071653366,0.7669790387153625,285.080078125,285.72900390625,291.1538391113281,286.009765625,289.1512756347656,297.1748046875,285.0589599609375,1.0,0.3701083660125732,1.0,1.0,0.0,1.0,-1.7671499252319336,1.767147421836853,2.5294859824498417e-06,1.3616714477539062,0.9411510229110718,0.9411510229110718,0.0,88.29156494140625,77.0,11103.7138671875,-0.0,580.3670043945312,1.0,283.1451721191406,284.6746826171875,289.25634765625,290.3245544433594,293.1499938964844,293.1499938964844,283.1499938964844,7873.40771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552375555038452,1.0,0.0,0.0,1.7867257595062256,1.7867313623428345,2.130145162482222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.673583984375,0.0,177.08035278320312,1895.4371337890625,0.0,1277.0023193359375,0.4473319947719574,1.0,0.0,3.0,1.0,0.0
12294360,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7248328924179077,0.1977170407772064,0.1816888451576233,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7030227780342102,0.1800259202718734,0.1744586378335952,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8019793033599854,0.271135926246643,0.1924310326576233,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.6584991216659546,0.1488205790519714,0.1449060440063476,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.6786424517631531,0.1622026413679123,0.7493500709533691,284.95416259765625,285.777587890625,291.1943359375,286.033447265625,289.1917419433594,297.14276123046875,284.93927001953125,1.0,0.3663825094699859,1.0,1.0,0.0,1.0,-1.731786847114563,1.731784462928772,2.4322018816747004e-06,1.3336654901504517,0.934087872505188,0.934087872505188,0.0,88.83226013183594,65.0,11105.8935546875,-0.0,558.1063232421875,1.0,283.1481018066406,284.5287170410156,288.9738464355469,289.9535217285156,293.1499938964844,293.1499938964844,283.1499938964844,9610.8154296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328021287918091,1.0,0.0,0.0,1.9623713493347168,1.9623781442642207,2.56954223232242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.36474609375,0.0,235.06256103515625,1895.4371337890625,0.0,1126.2119140625,0.4930537641048431,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.7228924632072449,0.1940216571092605,0.1777588576078415,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.7007389068603516,0.1764456182718277,0.1705865859985351,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.8013336658477783,0.2675046324729919,0.1894534677267074,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.6556338667869568,0.1453368365764618,0.1411751955747604,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.6741442680358887,0.1574709713459015,0.7257263660430908,284.8122253417969,285.7589111328125,291.2610778808594,286.07232666015625,289.2583923339844,297.10821533203125,284.8028259277344,1.0,0.3583138287067413,1.0,1.0,0.0,1.0,-1.685989499092102,1.685987114906311,2.309612000317429e-06,1.2973483800888062,0.9226285219192504,0.9226285219192504,0.0,86.04737854003906,65.0,11107.515625,-0.0,520.2805786132812,1.0,283.149658203125,284.35955810546875,288.7686767578125,289.6387023925781,293.1499938964844,293.1499938964844,283.1499938964844,12626.7587890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5746228098869324,1.0,0.0,0.0,2.2222344875335693,2.222243070602417,3.295134263225919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.337890625,0.0,342.7336120605469,1895.4371337890625,0.0,797.132080078125,0.5538455843925476,1.0,0.0,3.0,1.0,0.0
12294480,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7234995365142822,0.1934364885091781,0.1771208792924881,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.7013213038444519,0.1758424490690231,0.1699151396751403,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.8023488521575928,0.2669194340705871,0.1889624744653701,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.6559882164001465,0.1447373032569885,0.1405141204595565,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.6742439270019531,0.1566372215747833,0.7214775085449219,284.7912292480469,285.8124694824219,291.27508544921875,286.0804748535156,289.2723999023437,297.1024780273437,284.78277587890625,1.0,0.3563944399356842,1.0,1.0,0.0,1.0,-1.6779308319091797,1.6779285669326782,2.28843873628648e-06,1.290952444076538,0.9194185137748718,0.9194185137748718,0.0,85.04112243652344,53.0,11102.8740234375,-0.0,512.3217163085938,1.0,283.1497802734375,284.3345642089844,288.7562561035156,289.6090393066406,293.1499938964844,293.1499938964844,283.1499938964844,13188.1669921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616201758384705,1.0,0.0,0.0,2.2653183937072754,2.265327453613281,3.424142676067277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.331298828125,0.0,363.3684387207031,1895.4371337890625,0.0,736.7632446289062,0.567351758480072,1.0,0.0,3.0,1.0,0.0
12294540,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.722412109375,0.7285478711128235,0.1915625482797622,0.1750345081090927,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7064802646636963,0.1738347709178924,0.1676287353038787,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.8093584775924683,0.2650187909603119,0.1873354315757751,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.6600024700164795,0.142709270119667,0.1382271945476532,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.6774729490280151,0.1537598073482513,0.7066138386726379,284.7216796875,285.7958679199219,291.3304443359375,286.112548828125,289.3277282714844,297.0853576660156,284.7156982421875,1.0,0.3482657670974731,1.0,1.0,0.0,1.0,-1.6501301527023315,1.6501280069351196,2.2163114863360533e-06,1.268876314163208,0.9090757966041564,0.9090757966041564,0.0,80.08271789550781,53.0,11100.0107421875,-0.0,481.18646240234375,1.0,283.14996337890625,284.2491760253906,288.7787170410156,289.5816650390625,293.1499938964844,293.1499938964844,283.1499938964844,15577.853515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142164826393127,1.0,0.0,0.0,2.4328293800354004,2.432839870452881,3.949268148062402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.707763671875,0.0,451.91607666015625,1895.4371337890625,0.0,552.5123901367188,0.605789840221405,1.0,0.0,3.0,1.0,0.0
12294600,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.7320574522018433,0.1908962130546569,0.174267366528511,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7101269364356995,0.1730904132127761,0.1667542606592178,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.8137840032577515,0.2643314301967621,0.1867279708385467,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.663081169128418,0.1419427543878555,0.1373370736837387,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6802793145179749,0.1526425331830978,0.7007459402084351,284.699462890625,285.8442687988281,291.3554077148437,286.12701416015625,289.3526916503906,297.0799560546875,284.6946105957031,1.0,0.3443619608879089,1.0,1.0,0.0,1.0,-1.6393141746520996,1.639311909675598,2.188633970945375e-06,1.2602825164794922,0.903639316558838,0.903639316558838,0.0,77.4461898803711,41.0,11093.181640625,-0.0,467.3446960449219,1.0,283.1499938964844,284.2221374511719,288.81561279296875,289.6036376953125,293.1499938964844,293.1499938964844,283.1499938964844,16481.04296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962983727455139,1.0,0.0,0.0,2.489068984985352,2.4890801906585693,4.133969468966825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.544921875,0.0,484.878173828125,1895.4371337890625,0.0,495.69769287109375,0.6225915551185608,1.0,0.0,3.0,1.0,0.0
12294660,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.748279869556427,0.1892671585083007,0.1723009496927261,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7257004976272583,0.1711928099393844,0.1644352227449417,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325923681259155,0.2626135051250458,0.1851448565721511,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.678086519241333,0.1399459391832351,0.1349326223134994,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945086121559143,0.1496187448501587,0.684571385383606,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,289.4325866699219,297.06951904296875,284.64385986328125,1.0,0.3311624526977539,1.0,1.0,0.0,1.0,-1.609957933425903,1.6099557876586914,2.114597464242252e-06,1.2369444370269775,0.8870674967765808,0.8870674967765808,0.0,67.95195770263672,29.0,11087.3623046875,-0.0,424.1887817382813,1.0,283.1499938964844,284.1550598144531,288.9877624511719,289.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,19386.30078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584269523620605,1.0,0.0,0.0,2.6464991569519043,2.6465117931365967,4.6734419356653234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.420654296875,0.0,586.9170532226562,1895.4371337890625,0.0,394.4529113769531,0.6559761762619019,1.0,0.0,3.0,1.0,0.0
12294720,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.748279869556427,0.1892671585083007,0.1723009496927261,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7257004976272583,0.1711928099393844,0.1644352227449417,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325923681259155,0.2626135051250458,0.1851448565721511,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.678086519241333,0.1399459391832351,0.1349326223134994,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945086121559143,0.1496187448501587,0.684571385383606,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,289.4325866699219,297.06951904296875,284.64385986328125,1.0,0.3311624526977539,1.0,1.0,0.0,1.0,-1.609957933425903,1.6099557876586914,2.114597464242252e-06,1.2369444370269775,0.8870674967765808,0.8870674967765808,0.0,67.95195770263672,29.0,11087.3623046875,-0.0,424.1887817382813,1.0,283.1499938964844,284.1550598144531,288.9877624511719,289.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,19386.30078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584269523620605,1.0,0.0,0.0,2.6464991569519043,2.6465117931365967,4.6734419356653234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.420654296875,0.0,586.9170532226562,1895.4371337890625,0.0,394.4529113769531,0.6559761762619019,1.0,0.0,3.0,1.0,0.0
12294780,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.773776650428772,0.1881919503211975,0.1708510965108871,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484886646270752,0.1698337346315384,0.1626441180706024,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.860670804977417,0.2614208161830902,0.1839424073696136,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016482949256897,0.138466477394104,0.1330304890871048,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166613936424255,0.1472116559743881,0.6712952256202698,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,289.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172167539596557,1.0,1.0,0.0,1.0,-1.5863975286483765,1.586395502090454,2.056320454357774e-06,1.2181967496871948,0.8701897263526917,0.8701897263526917,0.0,57.53653717041016,25.0,11057.55859375,-0.0,383.0364685058594,1.0,283.1499938964844,284.1340026855469,289.1621398925781,289.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,20919.271484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476782083511352,1.0,0.0,0.0,2.6888587474823,2.6888718605041504,4.824244115297915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.956787109375,0.0,620.5546264648438,1895.4371337890625,0.0,369.6874084472656,0.6667730808258057,1.0,0.0,3.0,1.0,0.0
12294840,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.773776650428772,0.1881919503211975,0.1708510965108871,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7484886646270752,0.1698337346315384,0.1626441180706024,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.860670804977417,0.2614208161830902,0.1839424073696136,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016482949256897,0.138466477394104,0.1330304890871048,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166613936424255,0.1472116559743881,0.6712952256202698,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,289.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172167539596557,1.0,1.0,0.0,1.0,-1.5863975286483765,1.586395502090454,2.056320454357774e-06,1.2181967496871948,0.8701897263526917,0.8701897263526917,0.0,57.53653717041016,25.0,11057.55859375,-0.0,383.0364685058594,1.0,283.1499938964844,284.1340026855469,289.1621398925781,289.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,20919.271484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476782083511352,1.0,0.0,0.0,2.6888587474823,2.6888718605041504,4.824244115297915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.956787109375,0.0,620.5546264648438,1895.4371337890625,0.0,369.6874084472656,0.6667730808258057,1.0,0.0,3.0,1.0,0.0
12294900,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7880735993385315,0.1878039389848709,0.1702986061573028,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7613524794578552,0.1692966967821121,0.1619238257408142,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.8764709234237671,0.2609610557556152,0.1834665685892105,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7141522765159607,0.1378661841154098,0.1322507411241531,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7276203632354736,0.1461706906557083,0.6655901670455933,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,289.5515441894531,297.0660705566406,284.6305847167969,1.0,0.3112002611160278,1.0,1.0,0.0,1.0,-1.5765111446380615,1.5765091180801392,2.032161091847229e-06,1.210318088531494,0.8619738221168518,0.8619738221168518,0.0,53.00193786621094,25.0,11038.4423828125,-0.0,365.6673583984375,1.0,283.1499938964844,284.1358337402344,289.231201171875,290.007080078125,293.1499938964844,293.1499938964844,283.1499938964844,21237.66796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491309821605682,1.0,0.0,0.0,2.675687789916992,2.675701141357422,4.777099320563138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.502197265625,0.0,614.347900390625,1895.4371337890625,0.0,372.9447326660156,0.6667237281799316,1.0,0.0,3.0,1.0,0.0
12294960,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029516935348511,0.1874913424253463,0.1698391586542129,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.775068461894989,0.1688298285007476,0.1612964421510696,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8930867910385132,0.2605671882629394,0.1830566078424453,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.7260094285011292,0.1373354196548462,0.1315628290176391,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7388004064559937,0.1452096700668335,0.6603751182556152,284.6332397460937,285.92138671875,291.59375,286.2636108398437,289.5909423828125,297.0668334960937,284.6337585449219,1.0,0.305620938539505,1.0,1.0,0.0,1.0,-1.5676262378692627,1.5676242113113403,2.0106044757994823e-06,1.2032378911972046,0.8532166481018066,0.8532166481018066,0.0,48.93748474121094,25.0,11031.04296875,-0.0,350.261962890625,1.0,283.1499938964844,284.138427734375,289.2851867675781,290.0689697265625,293.1499938964844,293.1499938964844,283.1499938964844,21590.1640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529794454574585,1.0,0.0,0.0,2.665963649749756,2.6659767627716064,4.742439045912761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.174560546875,0.0,610.4424438476562,1895.4371337890625,0.0,381.7071228027344,0.661996603012085,1.0,0.0,3.0,1.0,0.0
12295020,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280124068260193,0.1870442181825637,0.1691693663597107,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001589775085449,0.168055385351181,0.1602880209684372,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247866868972778,0.2599251270294189,0.1824085414409637,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467904686927795,0.1364334970712661,0.1304331421852111,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592400312423706,0.143468365073204,0.6512235403060913,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,289.6694030761719,297.0699768066406,284.65252685546875,1.0,0.2970007061958313,1.0,1.0,0.0,1.0,-1.5524883270263672,1.5524863004684448,1.9742028598557222e-06,1.1911638975143433,0.8363266587257385,0.8363266587257385,0.0,42.85892868041992,25.0,11009.0615234375,-0.0,326.6322937011719,1.0,283.1499938964844,284.1601257324219,289.3514099121094,290.1475830078125,293.1499938964844,293.1499938964844,283.1499938964844,21650.517578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624400734901428,1.0,0.0,0.0,2.6003479957580566,2.600360870361328,4.51186735972442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.485107421875,0.0,572.3864135742188,1895.4371337890625,0.0,404.1095886230469,0.6470407247543335,1.0,0.0,3.0,1.0,0.0
12295080,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280124068260193,0.1870442181825637,0.1691693663597107,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001589775085449,0.168055385351181,0.1602880209684372,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247866868972778,0.2599251270294189,0.1824085414409637,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467904686927795,0.1364334970712661,0.1304331421852111,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592400312423706,0.143468365073204,0.6512235403060913,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,289.6694030761719,297.0699768066406,284.65252685546875,1.0,0.2970007061958313,1.0,1.0,0.0,1.0,-1.5524883270263672,1.5524863004684448,1.9742028598557222e-06,1.1911638975143433,0.8363266587257385,0.8363266587257385,0.0,42.85892868041992,25.0,11009.0615234375,-0.0,326.6322937011719,1.0,283.1499938964844,284.1601257324219,289.3514099121094,290.1475830078125,293.1499938964844,293.1499938964844,283.1499938964844,21650.517578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624400734901428,1.0,0.0,0.0,2.6003479957580566,2.600360870361328,4.51186735972442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.485107421875,0.0,572.3864135742188,1895.4371337890625,0.0,404.1095886230469,0.6470407247543335,1.0,0.0,3.0,1.0,0.0
12295140,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496072292327881,0.186787948012352,0.1687455773353576,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212882876396179,0.1674389690160751,0.159510001540184,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.9539496302604676,0.2594252228736877,0.1819187998771667,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658437490463257,0.1356914043426513,0.1295353472232818,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777556777000427,0.1419038325548172,0.643261730670929,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,289.7472839355469,297.074462890625,284.681396484375,1.0,0.2904556393623352,1.0,1.0,0.0,1.0,-1.5398199558258057,1.5398180484771729,1.944060159075889e-06,1.1810534000396729,0.8196687698364258,0.8196687698364258,0.0,38.53551483154297,25.0,10988.71875,-0.0,309.1933288574219,1.0,283.1499938964844,284.19464111328125,289.382568359375,290.1840209960937,293.1499938964844,293.1499938964844,283.1499938964844,21294.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688920080661773,1.0,0.0,0.0,2.507496356964112,2.507508516311645,4.195405836071586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.74658203125,0.0,519.2094116210938,1895.4371337890625,0.0,420.130615234375,0.625599205493927,1.0,0.0,3.0,1.0,0.0
12295200,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496072292327881,0.186787948012352,0.1687455773353576,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212882876396179,0.1674389690160751,0.159510001540184,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.9539496302604676,0.2594252228736877,0.1819187998771667,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658437490463257,0.1356914043426513,0.1295353472232818,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777556777000427,0.1419038325548172,0.643261730670929,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,289.7472839355469,297.074462890625,284.681396484375,1.0,0.2904556393623352,1.0,1.0,0.0,1.0,-1.5398199558258057,1.5398180484771729,1.944060159075889e-06,1.1810534000396729,0.8196687698364258,0.8196687698364258,0.0,38.53551483154297,25.0,10988.71875,-0.0,309.1933288574219,1.0,283.1499938964844,284.19464111328125,289.382568359375,290.1840209960937,293.1499938964844,293.1499938964844,283.1499938964844,21294.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688920080661773,1.0,0.0,0.0,2.507496356964112,2.507508516311645,4.195405836071586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.74658203125,0.0,519.2094116210938,1895.4371337890625,0.0,420.130615234375,0.625599205493927,1.0,0.0,3.0,1.0,0.0
12295260,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691424131393433,0.1866953819990158,0.1685168147087097,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385286331176758,0.1669453829526901,0.1589004844427108,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761481285095216,0.2590354382991791,0.1815439015626907,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828267216682434,0.1350743025541305,0.1288081854581833,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937228083610535,0.1404731720685959,0.6361563801765442,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,289.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854197323322296,1.0,1.0,0.0,1.0,-1.5289593935012815,1.528957486152649,1.9184483335266123e-06,1.1723787784576416,0.8033755421638489,0.8033755421638489,0.0,35.406005859375,25.0,10967.9326171875,-0.0,295.96044921875,1.0,283.1499938964844,284.2394714355469,289.4040222167969,290.2046813964844,293.1499938964844,293.1499938964844,283.1499938964844,20658.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706383347511291,1.0,0.0,0.0,2.3978936672210693,2.397904872894287,3.836658777345292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.03173828125,0.0,459.880859375,1895.4371337890625,0.0,424.5755920410156,0.6031576991081238,1.0,0.0,3.0,1.0,0.0
12295320,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691424131393433,0.1866953819990158,0.1685168147087097,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385286331176758,0.1669453829526901,0.1589004844427108,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761481285095216,0.2590354382991791,0.1815439015626907,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828267216682434,0.1350743025541305,0.1288081854581833,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937228083610535,0.1404731720685959,0.6361563801765442,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,289.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854197323322296,1.0,1.0,0.0,1.0,-1.5289593935012815,1.528957486152649,1.9184483335266123e-06,1.1723787784576416,0.8033755421638489,0.8033755421638489,0.0,35.406005859375,25.0,10967.9326171875,-0.0,295.96044921875,1.0,283.1499938964844,284.2394714355469,289.4040222167969,290.2046813964844,293.1499938964844,293.1499938964844,283.1499938964844,20658.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706383347511291,1.0,0.0,0.0,2.3978936672210693,2.397904872894287,3.836658777345292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.03173828125,0.0,459.880859375,1895.4371337890625,0.0,424.5755920410156,0.6031576991081238,1.0,0.0,3.0,1.0,0.0
12295380,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862316608428955,0.1867353320121765,0.1684460639953613,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533229827880859,0.1665453165769577,0.1584192216396331,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9918922781944276,0.2587213814258575,0.1812527477741241,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972368597984314,0.1345545500516891,0.1282123327255249,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067776560783386,0.1391439437866211,0.6296970844268799,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,289.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814885377883911,1.0,1.0,0.0,1.0,-1.5194765329360962,1.5194746255874634,1.8962583681059184e-06,1.1647990942001345,0.7874114513397217,0.7874114513397217,0.0,33.11833572387695,25.0,10963.26171875,-0.0,285.70196533203125,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.23028564453125,293.1499938964844,293.1499938964844,283.1499938964844,20357.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693373441696167,1.0,0.0,0.0,2.3079566955566406,2.3079674243927,3.554255840754195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.8837890625,0.0,415.8237915039063,1895.4371337890625,0.0,421.2596435546875,0.5830726623535156,1.0,0.0,3.0,1.0,0.0
12295440,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862316608428955,0.1867353320121765,0.1684460639953613,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533229827880859,0.1665453165769577,0.1584192216396331,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9918922781944276,0.2587213814258575,0.1812527477741241,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972368597984314,0.1345545500516891,0.1282123327255249,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067776560783386,0.1391439437866211,0.6296970844268799,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,289.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814885377883911,1.0,1.0,0.0,1.0,-1.5194765329360962,1.5194746255874634,1.8962583681059184e-06,1.1647990942001345,0.7874114513397217,0.7874114513397217,0.0,33.11833572387695,25.0,10963.26171875,-0.0,285.70196533203125,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.23028564453125,293.1499938964844,293.1499938964844,283.1499938964844,20357.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693373441696167,1.0,0.0,0.0,2.3079566955566406,2.3079674243927,3.554255840754195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.8837890625,0.0,415.8237915039063,1895.4371337890625,0.0,421.2596435546875,0.5830726623535156,1.0,0.0,3.0,1.0,0.0
12295500,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.893721878528595,0.1867970377206802,0.1684582233428955,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.859817385673523,0.166373074054718,0.1582155376672744,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9978058934211732,0.2585844993591308,0.1811205446720123,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8033958077430725,0.1343243569135666,0.1279531121253967,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120337724685669,0.1385093778371811,0.6266541481018066,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,289.93951416015625,297.0885009765625,284.7718811035156,1.0,0.2798419892787933,1.0,1.0,0.0,1.0,-1.515114188194275,1.515112280845642,1.8861060198105408e-06,1.1613121032714844,0.7797885537147522,0.7797885537147522,0.0,32.214962005615234,25.0,10962.2685546875,-0.0,281.4092712402344,1.0,283.1499938964844,284.3026428222656,289.4495544433594,290.24658203125,293.1499938964844,293.1499938964844,283.1499938964844,20271.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682217836380005,1.0,0.0,0.0,2.265202283859253,2.2652125358581543,3.423791667955811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.3935546875,0.0,396.2085571289063,1895.4371337890625,0.0,418.4371643066406,0.5736383199691772,1.0,0.0,3.0,1.0,0.0
12295560,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8974161744117737,0.1868802905082702,0.1685096174478531,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.862838864326477,0.1662132143974304,0.15804423391819,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.9970026016235352,0.2586509585380554,0.1784180402755737,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.8061287999153137,0.1341077834367752,0.1277274489402771,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8138946890830994,0.1378887891769409,0.6237706542015076,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,289.9774780273437,297.0919494628906,284.78857421875,1.0,0.278277575969696,1.0,1.0,0.0,1.0,-1.5080111026763916,1.5080091953277588,1.8697210180107504e-06,1.155700445175171,0.7718133330345154,0.7718133330345154,0.0,31.704492568969727,25.0,10947.5927734375,-0.0,276.9286193847656,1.0,283.1499938964844,284.3225402832031,289.468994140625,290.26483154296875,293.1499938964844,293.1499938964844,283.1499938964844,20168.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670711159706116,1.0,0.0,0.0,2.2246572971343994,2.2246673107147217,3.302323250409245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.4306640625,0.0,378.1217346191406,1895.4371337890625,0.0,415.545654296875,0.5646857023239136,1.0,0.0,3.0,1.0,0.0
