time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295620,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040558338165284,0.1871124356985092,0.1686729788780212,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681822419166565,0.1659351885318756,0.157742366194725,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950313568115234,0.2598471343517303,0.1734088659286499,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107790350914001,0.1337207704782486,0.1273209005594253,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168993592262268,0.1367049366235733,0.6182497143745422,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,290.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754431366920471,1.0,1.0,0.0,1.0,-1.4947038888931274,1.4947019815444946,1.839116293922416e-06,1.1450380086898804,0.7565464377403259,0.7565464377403259,0.0,30.81528854370117,25.0,10914.12109375,-0.0,268.8166198730469,1.0,283.1499938964844,284.3618469238281,289.5098571777344,290.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,20045.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648264348506927,1.0,0.0,0.0,2.1454193592071533,2.1454288959503174,3.0712681109434925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.78466796875,0.0,344.8074645996094,1895.4371337890625,0.0,409.9627075195313,0.5473788380622864,1.0,0.0,3.0,1.0,0.0
12295680,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040558338165284,0.1871124356985092,0.1686729788780212,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681822419166565,0.1659351885318756,0.157742366194725,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950313568115234,0.2598471343517303,0.1734088659286499,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107790350914001,0.1337207704782486,0.1273209005594253,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168993592262268,0.1367049366235733,0.6182497143745422,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,290.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754431366920471,1.0,1.0,0.0,1.0,-1.4947038888931274,1.4947019815444946,1.839116293922416e-06,1.1450380086898804,0.7565464377403259,0.7565464377403259,0.0,30.81528854370117,25.0,10914.12109375,-0.0,268.8166198730469,1.0,283.1499938964844,284.3618469238281,289.5098571777344,290.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,20045.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648264348506927,1.0,0.0,0.0,2.1454193592071533,2.1454288959503174,3.0712681109434925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.78466796875,0.0,344.8074645996094,1895.4371337890625,0.0,409.9627075195313,0.5473788380622864,1.0,0.0,3.0,1.0,0.0
12295740,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9105493426322936,0.1874465346336364,0.1689281165599823,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730954527854919,0.1657214015722274,0.1575029045343399,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935755729675292,0.261630654335022,0.1692771166563034,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148882985115051,0.1334022283554077,0.1269813179969787,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8194762468338013,0.1356069594621658,0.613125205039978,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,290.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729844450950622,1.0,1.0,0.0,1.0,-1.4832065105438232,1.48320472240448,1.8129480849893296e-06,1.1358362436294556,0.7417184710502625,0.7417184710502625,0.0,30.050989151000977,25.0,10889.2255859375,-0.0,261.9211120605469,1.0,283.1499938964844,284.4034729003906,289.5518798828125,290.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,19955.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628924131393432,1.0,0.0,0.0,2.0690693855285645,2.0690784454345703,2.85656057030792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.084716796875,0.0,314.8514404296875,1895.4371337890625,0.0,405.2125854492188,0.530850350856781,1.0,0.0,3.0,1.0,0.0
12295800,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9105493426322936,0.1874465346336364,0.1689281165599823,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730954527854919,0.1657214015722274,0.1575029045343399,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935755729675292,0.261630654335022,0.1692771166563034,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148882985115051,0.1334022283554077,0.1269813179969787,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8194762468338013,0.1356069594621658,0.613125205039978,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,290.127685546875,297.1143493652344,284.8551940917969,1.0,0.2729844450950622,1.0,1.0,0.0,1.0,-1.4832065105438232,1.48320472240448,1.8129480849893296e-06,1.1358362436294556,0.7417184710502625,0.7417184710502625,0.0,30.050989151000977,25.0,10889.2255859375,-0.0,261.9211120605469,1.0,283.1499938964844,284.4034729003906,289.5518798828125,290.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,19955.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628924131393432,1.0,0.0,0.0,2.0690693855285645,2.0690784454345703,2.85656057030792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.084716796875,0.0,314.8514404296875,1895.4371337890625,0.0,405.2125854492188,0.530850350856781,1.0,0.0,3.0,1.0,0.0
12295860,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167585968971252,0.1878878474235534,0.169282004237175,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774810433387756,0.1655753701925277,0.1573303490877151,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.992138683795929,0.2636744379997253,0.1656710803508758,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184566497802734,0.1331543624401092,0.1267116814851761,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215712904930115,0.1345909237861633,0.6083908081054688,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,290.2017517089844,297.12664794921875,284.8915710449219,1.0,0.270841121673584,1.0,1.0,0.0,1.0,-1.4730870723724363,1.4730852842330933,1.790107603483193e-06,1.1277278661727903,0.7273880243301392,0.7273880243301392,0.0,29.402246475219727,28.0,10869.5478515625,-0.0,255.99319458007807,1.0,283.1499938964844,284.447265625,289.5938720703125,290.3833312988281,293.1499938964844,293.1499938964844,283.1499938964844,19878.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461408793926239,1.0,0.0,0.0,1.9951680898666384,1.995176911354065,2.656148581081652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.98583984375,0.0,287.71435546875,1895.4371337890625,0.0,401.6058654785156,0.5149759650230408,1.0,0.0,3.0,1.0,0.0
12295920,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9167585968971252,0.1878878474235534,0.169282004237175,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774810433387756,0.1655753701925277,0.1573303490877151,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.992138683795929,0.2636744379997253,0.1656710803508758,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184566497802734,0.1331543624401092,0.1267116814851761,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215712904930115,0.1345909237861633,0.6083908081054688,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,290.2017517089844,297.12664794921875,284.8915710449219,1.0,0.270841121673584,1.0,1.0,0.0,1.0,-1.4730870723724363,1.4730852842330933,1.790107603483193e-06,1.1277278661727903,0.7273880243301392,0.7273880243301392,0.0,29.402246475219727,28.0,10869.5478515625,-0.0,255.99319458007807,1.0,283.1499938964844,284.447265625,289.5938720703125,290.3833312988281,293.1499938964844,293.1499938964844,283.1499938964844,19878.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461408793926239,1.0,0.0,0.0,1.9951680898666384,1.995176911354065,2.656148581081652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.98583984375,0.0,287.71435546875,1895.4371337890625,0.0,401.6058654785156,0.5149759650230408,1.0,0.0,3.0,1.0,0.0
12295980,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176279902458192,0.1884432286024093,0.1697536259889602,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772255778312683,0.1655032336711883,0.1572442352771759,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921682476997375,0.2654520869255066,0.1657415777444839,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8180075883865356,0.1329821348190307,0.126530572772026,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196725249290466,0.1336522549390792,0.6040984392166138,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,290.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702217698097229,1.0,1.0,0.0,1.0,-1.4682602882385254,1.468258500099182,1.7792165181163e-06,1.1237990856170654,0.7136534452438354,0.7136534452438354,0.0,29.32182884216309,31.0,10877.0458984375,-0.0,253.76467895507807,1.0,283.1499938964844,284.4955749511719,289.6352844238281,290.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,19799.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603794515132904,1.0,0.0,0.0,1.92379117012024,1.9237996339797967,2.469501225732529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.199951171875,0.0,263.1250915527344,1895.4371337890625,0.0,399.1222534179688,0.4997484982013702,1.0,0.0,3.0,1.0,0.0
12296040,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9176279902458192,0.1884432286024093,0.1697536259889602,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772255778312683,0.1655032336711883,0.1572442352771759,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921682476997375,0.2654520869255066,0.1657415777444839,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8180075883865356,0.1329821348190307,0.126530572772026,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196725249290466,0.1336522549390792,0.6040984392166138,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,290.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702217698097229,1.0,1.0,0.0,1.0,-1.4682602882385254,1.468258500099182,1.7792165181163e-06,1.1237990856170654,0.7136534452438354,0.7136534452438354,0.0,29.32182884216309,31.0,10877.0458984375,-0.0,253.76467895507807,1.0,283.1499938964844,284.4955749511719,289.6352844238281,290.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,19799.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603794515132904,1.0,0.0,0.0,1.92379117012024,1.9237996339797967,2.469501225732529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.199951171875,0.0,263.1250915527344,1895.4371337890625,0.0,399.1222534179688,0.4997484982013702,1.0,0.0,3.0,1.0,0.0
12296100,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9161191582679749,0.1887651085853576,0.1700351536273956,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8754398822784424,0.165495365858078,0.1572344899177551,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927237033843994,0.2659651339054107,0.1670923829078674,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8163520693778992,0.1329242140054702,0.1264735460281372,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8172813057899475,0.1332048326730728,0.6020941138267517,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,290.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703916728496551,1.0,1.0,0.0,1.0,-1.4677324295043943,1.4677306413650513,1.7780039343051612e-06,1.1233460903167725,0.7072358727455139,0.7072358727455139,0.0,29.48329734802246,31.0,10891.1455078125,-0.0,253.9471740722656,1.0,283.1499938964844,284.52197265625,289.6561584472656,290.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,19774.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601130783557892,1.0,0.0,0.0,1.8887267112731927,1.8887349367141724,2.3802996906852059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.138427734375,0.0,251.66831970214844,1895.4371337890625,0.0,398.4820556640625,0.4923350811004638,1.0,0.0,3.0,1.0,0.0
12296160,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135421514511108,0.1891168653964996,0.1703473329544067,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8727324604988098,0.165506437420845,0.1572466641664505,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9935415983200072,0.2661782503128052,0.1691875159740448,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8138733506202698,0.1328850388526916,0.1264383047819137,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8140446543693542,0.1327678710222244,0.6001622080802917,284.97491455078125,285.9937744140625,292.3503723144531,286.6786804199219,290.3476257324219,297.1431579589844,284.9789733886719,1.0,0.2708493769168854,1.0,1.0,0.0,1.0,-1.4682743549346924,1.4682725667953491,1.7791827531254969e-06,1.1237469911575315,0.7006470561027527,0.7006470561027527,0.0,29.76329803466797,25.0,10912.541015625,-0.0,254.8740997314453,1.0,283.1499938964844,284.54913330078125,289.6771850585937,290.4684143066406,293.1499938964844,293.1499938964844,283.1499938964844,19710.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600656628608703,1.0,0.0,0.0,1.855465531349182,1.855473518371582,2.2972018598466093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.962890625,0.0,240.9872894287109,1895.4371337890625,0.0,398.3681945800781,0.4852567017078399,1.0,0.0,3.0,1.0,0.0
12296220,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201785326004028,0.1898870915174484,0.1710018217563629,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772436380386353,0.1655657142400741,0.1572737246751785,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921801686286926,0.2668695747852325,0.1657702922821045,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176477551460266,0.1328440606594085,0.1263703107833862,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162433505058289,0.1319094747304916,0.5962010622024536,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,290.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687586843967438,1.0,1.0,0.0,1.0,-1.460160732269287,1.4601589441299438,1.761154635460116e-06,1.1173207759857178,0.688322901725769,0.688322901725769,0.0,29.17894554138184,28.0,10903.0693359375,-0.0,250.03273010253903,1.0,283.1499938964844,284.5997619628906,289.718017578125,290.5111694335937,293.1499938964844,293.1499938964844,283.1499938964844,19613.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460489273071289,1.0,0.0,0.0,1.7905462980270386,1.7905540466308594,2.139264694278609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.562255859375,0.0,221.1849822998047,1895.4371337890625,0.0,399.3865051269531,0.471570760011673,1.0,0.0,3.0,1.0,0.0
12296280,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201785326004028,0.1898870915174484,0.1710018217563629,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772436380386353,0.1655657142400741,0.1572737246751785,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9921801686286926,0.2668695747852325,0.1657702922821045,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176477551460266,0.1328440606594085,0.1263703107833862,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8162433505058289,0.1319094747304916,0.5962010622024536,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,290.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687586843967438,1.0,1.0,0.0,1.0,-1.460160732269287,1.4601589441299438,1.761154635460116e-06,1.1173207759857178,0.688322901725769,0.688322901725769,0.0,29.17894554138184,28.0,10903.0693359375,-0.0,250.03273010253903,1.0,283.1499938964844,284.5997619628906,289.718017578125,290.5111694335937,293.1499938964844,293.1499938964844,283.1499938964844,19613.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460489273071289,1.0,0.0,0.0,1.7905462980270386,1.7905540466308594,2.139264694278609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.562255859375,0.0,221.1849822998047,1895.4371337890625,0.0,399.3865051269531,0.471570760011673,1.0,0.0,3.0,1.0,0.0
12296340,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.922459602355957,0.1907548904418945,0.1717536598443985,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780218362808228,0.165687620639801,0.1573701500892639,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.991988480091095,0.2684674859046936,0.1653160750865936,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181712627410889,0.1328682452440261,0.1263739466667175,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151682019233704,0.1311177164316177,0.5925512909889221,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,290.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682796418666839,1.0,1.0,0.0,1.0,-1.456250786781311,1.4562489986419678,1.7523692577015026e-06,1.1140862703323364,0.6766669750213623,0.6766669750213623,0.0,29.048891067504883,31.0,10907.8994140625,-0.0,248.0943756103516,1.0,283.1499938964844,284.65087890625,289.7538452148437,290.547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19513.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607183337211609,1.0,0.0,0.0,1.729102373123169,1.729109764099121,1.994962843809845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.792236328125,0.0,203.521224975586,1895.4371337890625,0.0,399.9382934570313,0.4587075710296631,1.0,0.0,3.0,1.0,0.0
12296400,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.922459602355957,0.1907548904418945,0.1717536598443985,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780218362808228,0.165687620639801,0.1573701500892639,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.991988480091095,0.2684674859046936,0.1653160750865936,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181712627410889,0.1328682452440261,0.1263739466667175,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151682019233704,0.1311177164316177,0.5925512909889221,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,290.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682796418666839,1.0,1.0,0.0,1.0,-1.456250786781311,1.4562489986419678,1.7523692577015026e-06,1.1140862703323364,0.6766669750213623,0.6766669750213623,0.0,29.048891067504883,31.0,10907.8994140625,-0.0,248.0943756103516,1.0,283.1499938964844,284.65087890625,289.7538452148437,290.547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19513.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607183337211609,1.0,0.0,0.0,1.729102373123169,1.729109764099121,1.994962843809845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.792236328125,0.0,203.521224975586,1895.4371337890625,0.0,399.9382934570313,0.4587075710296631,1.0,0.0,3.0,1.0,0.0
12296460,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193584322929382,0.1917620748281479,0.1726339757442474,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742634057998657,0.1658796817064285,0.1575499475002288,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.993258774280548,0.2693430781364441,0.1684479415416717,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147713541984558,0.132960557937622,0.1264604479074478,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100837469100952,0.1303865015506744,0.5892860293388367,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,290.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690455019474029,1.0,1.0,0.0,1.0,-1.4574649333953855,1.4574631452560425,1.754981099111319e-06,1.11497962474823,0.665869414806366,0.665869414806366,0.0,29.46899032592773,34.0,10945.0263671875,-0.0,249.6378173828125,1.0,283.1499938964844,284.70709228515625,289.7894287109375,290.5851135253906,293.1499938964844,293.1499938964844,283.1499938964844,19400.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608176350593567,1.0,0.0,0.0,1.6717993021011353,1.6718064546585083,1.8649262756298413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.6513671875,0.0,187.923828125,1895.4371337890625,0.0,400.1776428222656,0.4467706084251404,1.0,0.0,3.0,1.0,0.0
12296520,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193584322929382,0.1917620748281479,0.1726339757442474,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742634057998657,0.1658796817064285,0.1575499475002288,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.993258774280548,0.2693430781364441,0.1684479415416717,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147713541984558,0.132960557937622,0.1264604479074478,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100837469100952,0.1303865015506744,0.5892860293388367,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,290.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690455019474029,1.0,1.0,0.0,1.0,-1.4574649333953855,1.4574631452560425,1.754981099111319e-06,1.11497962474823,0.665869414806366,0.665869414806366,0.0,29.46899032592773,34.0,10945.0263671875,-0.0,249.6378173828125,1.0,283.1499938964844,284.70709228515625,289.7894287109375,290.5851135253906,293.1499938964844,293.1499938964844,283.1499938964844,19400.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608176350593567,1.0,0.0,0.0,1.6717993021011353,1.6718064546585083,1.8649262756298413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.6513671875,0.0,187.923828125,1895.4371337890625,0.0,400.1776428222656,0.4467706084251404,1.0,0.0,3.0,1.0,0.0
12296580,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126480221748352,0.1929829120635986,0.1737066805362701,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673205971717834,0.166145458817482,0.1578132957220077,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952794909477234,0.269146054983139,0.1741767525672912,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.808399498462677,0.1331193596124649,0.1266248226165771,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017675876617432,0.1296925693750381,0.5862801671028137,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,290.6295471191406,297.1642761230469,285.16717529296875,1.0,0.270855575799942,1.0,1.0,0.0,1.0,-1.4625333547592163,1.462531566619873,1.766156515259354e-06,1.1189486980438232,0.655990719795227,0.655990719795227,0.0,30.32361602783203,25.0,11005.4951171875,-0.0,253.8684539794922,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.62603759765625,293.1499938964844,293.1499938964844,283.1499938964844,19278.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613693654537201,1.0,0.0,0.0,1.619109272956848,1.619116187095642,1.7492251913608925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.630615234375,0.0,174.30018615722656,1895.4371337890625,0.0,401.510498046875,0.4358422458171844,1.0,0.0,3.0,1.0,0.0
12296640,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126480221748352,0.1929829120635986,0.1737066805362701,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673205971717834,0.166145458817482,0.1578132957220077,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952794909477234,0.269146054983139,0.1741767525672912,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.808399498462677,0.1331193596124649,0.1266248226165771,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017675876617432,0.1296925693750381,0.5862801671028137,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,290.6295471191406,297.1642761230469,285.16717529296875,1.0,0.270855575799942,1.0,1.0,0.0,1.0,-1.4625333547592163,1.462531566619873,1.766156515259354e-06,1.1189486980438232,0.655990719795227,0.655990719795227,0.0,30.32361602783203,25.0,11005.4951171875,-0.0,253.8684539794922,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.62603759765625,293.1499938964844,293.1499938964844,283.1499938964844,19278.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613693654537201,1.0,0.0,0.0,1.619109272956848,1.619116187095642,1.7492251913608925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.630615234375,0.0,174.30018615722656,1895.4371337890625,0.0,401.510498046875,0.4358422458171844,1.0,0.0,3.0,1.0,0.0
12296700,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9150600433349608,0.1936549693346023,0.1742903888225555,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.8686209321022034,0.1662977039813995,0.1579482853412628,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9950157999992372,0.2689173221588135,0.1733626127243042,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.809546947479248,0.1332153528928756,0.1267074644565582,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8020305633544922,0.1293489933013916,0.5847194790840149,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,290.6637878417969,297.1648254394531,285.1917724609375,1.0,0.2701433300971985,1.0,1.0,0.0,1.0,-1.4606517553329468,1.4606499671936035,1.7620333210288663e-06,1.117505431175232,0.6515329480171204,0.6515329480171204,0.0,30.179489135742188,25.0,11014.2275390625,-0.0,252.7239227294922,1.0,283.1499938964844,284.7943420410156,289.8456115722656,290.64703369140625,293.1499938964844,293.1499938964844,283.1499938964844,19230.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619302451610565,1.0,0.0,0.0,1.594149470329285,1.594156265258789,1.6957098125658376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.721923828125,0.0,168.13265991210938,1895.4371337890625,0.0,402.8699340820313,0.4307173788547516,1.0,0.0,3.0,1.0,0.0
12296760,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9221681356430054,0.1943493783473968,0.174884632229805,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.873751163482666,0.1664587557315826,0.1580765843391418,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9936948418617249,0.2693150639533996,0.1695960611104965,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.814111590385437,0.1333198845386505,0.1267824470996856,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058595061302185,0.1290128678083419,0.5830987095832825,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,290.69781494140625,297.1675720214844,285.211181640625,1.0,0.2685403227806091,1.0,1.0,0.0,1.0,-1.4551445245742798,1.4551427364349363,1.749831426423043e-06,1.113114833831787,0.6469189524650574,0.6469189524650574,0.0,29.57685661315918,28.0,11000.126953125,-0.0,248.9449615478516,1.0,283.1499938964844,284.81744384765625,289.8634033203125,290.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,19158.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625390768051147,1.0,0.0,0.0,1.5711212158203125,1.5711278915405271,1.6470728780859645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.779296875,0.0,162.49493408203125,1895.4371337890625,0.0,404.3507385253906,0.4259429574012756,1.0,0.0,3.0,1.0,0.0
12296820,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276469945907592,0.1958061009645462,0.1761604845523834,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8767040371894836,0.1668222099542617,0.1583969593048095,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930042028427124,0.2711040675640106,0.1677963584661483,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166170716285706,0.133570984005928,0.1269967854022979,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066809177398682,0.1284024119377136,0.5802213549613953,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,290.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679546773433685,1.0,1.0,0.0,1.0,-1.4516966342926023,1.4516949653625488,1.742064796417253e-06,1.1102125644683838,0.6385565400123596,0.6385565400123596,0.0,29.277820587158203,31.0,11005.939453125,-0.0,246.78726196289065,1.0,283.1499938964844,284.8650207519531,289.8942565917969,290.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,19046.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632269740104675,1.0,0.0,0.0,1.527307391166687,1.5273138284683228,1.556489905851777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.814697265625,0.0,152.22547912597656,1895.4371337890625,0.0,406.0303649902344,0.4169729053974151,1.0,0.0,3.0,1.0,0.0
12296880,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276469945907592,0.1958061009645462,0.1761604845523834,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8767040371894836,0.1668222099542617,0.1583969593048095,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930042028427124,0.2711040675640106,0.1677963584661483,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166170716285706,0.133570984005928,0.1269967854022979,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066809177398682,0.1284024119377136,0.5802213549613953,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,290.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679546773433685,1.0,1.0,0.0,1.0,-1.4516966342926023,1.4516949653625488,1.742064796417253e-06,1.1102125644683838,0.6385565400123596,0.6385565400123596,0.0,29.277820587158203,31.0,11005.939453125,-0.0,246.78726196289065,1.0,283.1499938964844,284.8650207519531,289.8942565917969,290.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,19046.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632269740104675,1.0,0.0,0.0,1.527307391166687,1.5273138284683228,1.556489905851777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.814697265625,0.0,152.22547912597656,1895.4371337890625,0.0,406.0303649902344,0.4169729053974151,1.0,0.0,3.0,1.0,0.0
12296940,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272297620773317,0.1973644345998764,0.1775438636541366,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747815489768982,0.1672451198101043,0.1587921977043151,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937812089920044,0.2724103629589081,0.1698286235332489,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148726224899292,0.133878082036972,0.127283826470375,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030468821525574,0.1278573125600814,0.5777613520622253,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,290.8314819335937,297.1841125488281,285.2981262207031,1.0,0.268669843673706,1.0,1.0,0.0,1.0,-1.4536607265472412,1.453658938407898,1.746294856275199e-06,1.111677646636963,0.6311240792274475,0.6311240792274475,0.0,29.57516860961914,34.0,11048.587890625,-0.0,248.33042907714844,1.0,283.1499938964844,284.9166564941406,289.9251403808594,290.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18931.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635328948497772,1.0,0.0,0.0,1.4881130456924438,1.48811936378479,1.477628472912329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.4638671875,0.0,143.39486694335938,1895.4371337890625,0.0,406.7795715332031,0.4089691042900085,1.0,0.0,3.0,1.0,0.0
12297000,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272297620773317,0.1973644345998764,0.1775438636541366,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747815489768982,0.1672451198101043,0.1587921977043151,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937812089920044,0.2724103629589081,0.1698286235332489,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148726224899292,0.133878082036972,0.127283826470375,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030468821525574,0.1278573125600814,0.5777613520622253,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,290.8314819335937,297.1841125488281,285.2981262207031,1.0,0.268669843673706,1.0,1.0,0.0,1.0,-1.4536607265472412,1.453658938407898,1.746294856275199e-06,1.111677646636963,0.6311240792274475,0.6311240792274475,0.0,29.57516860961914,34.0,11048.587890625,-0.0,248.33042907714844,1.0,283.1499938964844,284.9166564941406,289.9251403808594,290.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18931.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635328948497772,1.0,0.0,0.0,1.4881130456924438,1.48811936378479,1.477628472912329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.4638671875,0.0,143.39486694335938,1895.4371337890625,0.0,406.7795715332031,0.4089691042900085,1.0,0.0,3.0,1.0,0.0
12297060,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225026369094848,0.1990214437246322,0.1790318191051483,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693375587463379,0.1677273362874984,0.1592593342065811,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9954344034194946,0.2727280259132385,0.1746664941310882,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099513053894043,0.1342395097017288,0.1276383399963379,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961151599884033,0.1273472905158996,0.5755647420883179,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,290.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704768776893616,1.0,1.0,0.0,1.0,-1.4596023559570312,1.459600567817688,1.759342239893158e-06,1.1163146495819092,0.6246552467346191,0.6246552467346191,0.0,30.331811904907227,25.0,11117.6015625,-0.0,252.66685485839844,1.0,283.1499938964844,284.9696960449219,289.9585266113281,290.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18813.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642472565174103,1.0,0.0,0.0,1.4536988735198977,1.453705072402954,1.4100753276125033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.417236328125,0.0,135.90374755859375,1895.4371337890625,0.0,408.5344543457031,0.4019478261470794,1.0,0.0,3.0,1.0,0.0
12297120,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225026369094848,0.1990214437246322,0.1790318191051483,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693375587463379,0.1677273362874984,0.1592593342065811,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9954344034194946,0.2727280259132385,0.1746664941310882,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099513053894043,0.1342395097017288,0.1276383399963379,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961151599884033,0.1273472905158996,0.5755647420883179,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,290.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704768776893616,1.0,1.0,0.0,1.0,-1.4596023559570312,1.459600567817688,1.759342239893158e-06,1.1163146495819092,0.6246552467346191,0.6246552467346191,0.0,30.331811904907227,25.0,11117.6015625,-0.0,252.66685485839844,1.0,283.1499938964844,284.9696960449219,289.9585266113281,290.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18813.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642472565174103,1.0,0.0,0.0,1.4536988735198977,1.453705072402954,1.4100753276125033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.417236328125,0.0,135.90374755859375,1895.4371337890625,0.0,408.5344543457031,0.4019478261470794,1.0,0.0,3.0,1.0,0.0
12297180,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.933935821056366,0.2007413059473037,0.1805372685194015,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.8770297765731812,0.1682410240173339,0.1597123742103576,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936293363571168,0.2733931541442871,0.1694210469722747,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.8167453408241272,0.1346289962530136,0.127974584698677,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013437986373901,0.1268406212329864,0.5731573700904846,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,290.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681986689567566,1.0,1.0,0.0,1.0,-1.4531805515289309,1.4531787633895874,1.745155827848066e-06,1.111217021942139,0.619001030921936,0.619001030921936,0.0,29.511362075805664,28.0,11124.408203125,-0.0,247.9734039306641,1.0,283.1499938964844,285.0123291015625,289.9920349121094,290.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18704.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656965136528015,1.0,0.0,0.0,1.423843264579773,1.4238492250442505,1.3527507292110388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.24658203125,0.0,129.61412048339844,1895.4371337890625,0.0,412.1177978515625,0.3958708047866821,1.0,0.0,3.0,1.0,0.0
12297240,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.933935821056366,0.2007413059473037,0.1805372685194015,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.8770297765731812,0.1682410240173339,0.1597123742103576,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936293363571168,0.2733931541442871,0.1694210469722747,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.8167453408241272,0.1346289962530136,0.127974584698677,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013437986373901,0.1268406212329864,0.5731573700904846,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,290.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681986689567566,1.0,1.0,0.0,1.0,-1.4531805515289309,1.4531787633895874,1.745155827848066e-06,1.111217021942139,0.619001030921936,0.619001030921936,0.0,29.511362075805664,28.0,11124.408203125,-0.0,247.9734039306641,1.0,283.1499938964844,285.0123291015625,289.9920349121094,290.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18704.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656965136528015,1.0,0.0,0.0,1.423843264579773,1.4238492250442505,1.3527507292110388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.24658203125,0.0,129.61412048339844,1895.4371337890625,0.0,412.1177978515625,0.3958708047866821,1.0,0.0,3.0,1.0,0.0
12297300,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.9384403228759766,0.2016184777021408,0.1813084334135055,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8799231648445129,0.1685089915990829,0.1599513441324234,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929120540618896,0.274523913860321,0.1675636172294616,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192262649536133,0.1348358243703842,0.1281554996967315,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030505180358887,0.1266059130430221,0.5720183253288269,285.3968200683594,285.8275146484375,292.995361328125,286.9998474121094,290.992919921875,297.19677734375,285.399658203125,1.0,0.2677600383758545,1.0,1.0,0.0,1.0,-1.4510074853897097,1.4510056972503662,1.7402429648427642e-06,1.10936439037323,0.6165167689323425,0.6165167689323425,0.0,29.228891372680664,28.0,11126.1259765625,-0.0,246.38351440429688,1.0,283.1499938964844,285.02996826171875,290.0064392089844,290.8210144042969,293.1499938964844,293.1499938964844,283.1499938964844,18667.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663481712341308,1.0,0.0,0.0,1.4099347591400146,1.4099407196044922,1.3264518372579914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.530029296875,0.0,126.79827117919922,1895.4371337890625,0.0,413.73931884765625,0.3930917382240295,1.0,0.0,3.0,1.0,0.0
12297360,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407789707183838,0.2025134563446045,0.1821001768112182,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.8810434341430664,0.1687870025634765,0.1602066904306411,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9927176237106324,0.275640070438385,0.1670778691768646,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8201736211776733,0.1350524425506591,0.1283531486988067,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031451106071472,0.1263873726129531,0.5709906816482544,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,291.0244140625,297.2013854980469,285.4170837402344,1.0,0.2676738798618316,1.0,1.0,0.0,1.0,-1.4506837129592896,1.4506819248199463,1.7394584119756471e-06,1.109035849571228,0.6140344738960266,0.6140344738960266,0.0,29.15924453735352,31.0,11143.5244140625,-0.0,246.0790252685547,1.0,283.1499938964844,285.0491943359375,290.0198974609375,290.8356628417969,293.1499938964844,293.1499938964844,283.1499938964844,18608.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668408930301666,1.0,0.0,0.0,1.3977841138839722,1.3977899551391602,1.3036877533068036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.563720703125,0.0,124.29735565185548,1895.4371337890625,0.0,414.9696044921875,0.3905975222587585,1.0,0.0,3.0,1.0,0.0
12297420,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414626955986024,0.2043662667274475,0.1837494522333145,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.879947304725647,0.1693769842386245,0.1607610583305359,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933517575263976,0.2773831188678741,0.1686894446611404,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.819218635559082,0.1355166882276535,0.1287900507450103,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.800316572189331,0.1259842067956924,0.5691736936569214,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,291.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684671282768249,1.0,1.0,0.0,1.0,-1.4536046981811523,1.453602910041809,1.745754957482859e-06,1.111223578453064,0.6099700331687927,0.6099700331687927,0.0,29.41604804992676,34.0,11201.07421875,-0.0,247.9137725830078,1.0,283.1499938964844,285.0892639160156,290.0473937988281,290.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677194952964782,1.0,0.0,0.0,1.3758480548858645,1.3758538961410522,1.2630901835564148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.1005859375,0.0,119.89764404296876,1895.4371337890625,0.0,417.1725158691406,0.3861332237720489,1.0,0.0,3.0,1.0,0.0
