time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297480,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414626955986024,0.2043662667274475,0.1837494522333145,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.879947304725647,0.1693769842386245,0.1607610583305359,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933517575263976,0.2773831188678741,0.1686894446611404,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.819218635559082,0.1355166882276535,0.1287900507450103,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.800316572189331,0.1259842067956924,0.5691736936569214,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,291.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684671282768249,1.0,1.0,0.0,1.0,-1.4536046981811523,1.453602910041809,1.745754957482859e-06,1.111223578453064,0.6099700331687927,0.6099700331687927,0.0,29.41604804992676,34.0,11201.07421875,-0.0,247.9137725830078,1.0,283.1499938964844,285.0892639160156,290.0473937988281,290.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677194952964782,1.0,0.0,0.0,1.3758480548858645,1.3758538961410522,1.2630901835564148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.1005859375,0.0,119.89764404296876,1895.4371337890625,0.0,417.1725158691406,0.3861332237720489,1.0,0.0,3.0,1.0,0.0
12297540,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.93760746717453,0.2063000649213791,0.1854875981807708,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750879168510437,0.170012280344963,0.1613742113113403,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949731826782228,0.2781085669994354,0.1732332408428192,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149967193603516,0.13602115213871,0.1292812675237655,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940316796302795,0.1256010830402374,0.5675547122955322,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,291.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703674137592315,1.0,1.0,0.0,1.0,-1.460526466369629,1.4605246782302856,1.7609295355214272e-06,1.1165980100631714,0.6068258285522461,0.6068258285522461,0.0,30.14139938354492,37.0,11286.583984375,-0.0,252.57847595214844,1.0,283.1499938964844,285.12969970703125,290.0770874023437,290.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18415.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690704643726349,1.0,0.0,0.0,1.358076810836792,1.3580825328826904,1.2306715291288128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.435546875,0.0,116.36495208740234,1895.4371337890625,0.0,420.5827026367188,0.3824790120124817,1.0,0.0,3.0,1.0,0.0
12297600,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.93760746717453,0.2063000649213791,0.1854875981807708,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750879168510437,0.170012280344963,0.1613742113113403,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949731826782228,0.2781085669994354,0.1732332408428192,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149967193603516,0.13602115213871,0.1292812675237655,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940316796302795,0.1256010830402374,0.5675547122955322,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,291.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703674137592315,1.0,1.0,0.0,1.0,-1.460526466369629,1.4605246782302856,1.7609295355214272e-06,1.1165980100631714,0.6068258285522461,0.6068258285522461,0.0,30.14139938354492,37.0,11286.583984375,-0.0,252.57847595214844,1.0,283.1499938964844,285.12969970703125,290.0770874023437,290.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18415.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690704643726349,1.0,0.0,0.0,1.358076810836792,1.3580825328826904,1.2306715291288128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.435546875,0.0,116.36495208740234,1895.4371337890625,0.0,420.5827026367188,0.3824790120124817,1.0,0.0,3.0,1.0,0.0
12297660,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315080046653748,0.2086304575204849,0.1874784082174301,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685632348060608,0.1710303574800491,0.162231907248497,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967865347862244,0.2780657410621643,0.1793867349624633,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092250227928162,0.1369054317474365,0.1300131976604461,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862732410430908,0.1255653500556945,0.5669354796409607,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,291.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732042968273163,1.0,1.0,0.0,1.0,-1.471466064453125,1.4714642763137815,1.7851563143267413e-06,1.1251589059829712,0.6046329736709595,0.6046329736709595,0.0,31.202537536621094,25.0,11400.0556640625,-0.0,259.8211975097656,1.0,283.1499938964844,285.1697692871094,290.10809326171875,290.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18318.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713586866855621,1.0,0.0,0.0,1.344507098197937,1.344512701034546,1.2062008636348764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.51904296875,0.0,113.65568542480467,1895.4371337890625,0.0,426.4229736328125,0.3796326220035553,1.0,0.0,3.0,1.0,0.0
12297720,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315080046653748,0.2086304575204849,0.1874784082174301,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685632348060608,0.1710303574800491,0.162231907248497,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967865347862244,0.2780657410621643,0.1793867349624633,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092250227928162,0.1369054317474365,0.1300131976604461,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862732410430908,0.1255653500556945,0.5669354796409607,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,291.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732042968273163,1.0,1.0,0.0,1.0,-1.471466064453125,1.4714642763137815,1.7851563143267413e-06,1.1251589059829712,0.6046329736709595,0.6046329736709595,0.0,31.202537536621094,25.0,11400.0556640625,-0.0,259.8211975097656,1.0,283.1499938964844,285.1697692871094,290.10809326171875,290.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18318.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713586866855621,1.0,0.0,0.0,1.344507098197937,1.344512701034546,1.2062008636348764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.51904296875,0.0,113.65568542480467,1895.4371337890625,0.0,426.4229736328125,0.3796326220035553,1.0,0.0,3.0,1.0,0.0
12297780,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501149654388428,0.211427092552185,0.1898554265499115,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825743198394775,0.1725583970546722,0.1635244935750961,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.994050920009613,0.2795835137367248,0.1705655306577682,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218201994895935,0.1383066922426223,0.1311842054128646,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976360321044922,0.1260424852371215,0.5683277249336243,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,291.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706955075263977,1.0,1.0,0.0,1.0,-1.4683713912963867,1.4683696031570437,1.7782330132831705e-06,1.1226904392242432,0.6032162308692932,0.6032162308692932,0.0,29.92064666748047,43.0,11445.806640625,-0.0,255.30685424804688,1.0,283.1499938964844,285.19708251953125,290.13787841796875,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18230.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745221436023712,1.0,0.0,0.0,1.334863781929016,1.334869384765625,1.1889602546943936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.443359375,0.0,111.70305633544922,1895.4371337890625,0.0,434.6324462890625,0.3775519728660583,1.0,0.0,3.0,1.0,0.0
12297840,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501149654388428,0.211427092552185,0.1898554265499115,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825743198394775,0.1725583970546722,0.1635244935750961,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.994050920009613,0.2795835137367248,0.1705655306577682,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218201994895935,0.1383066922426223,0.1311842054128646,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976360321044922,0.1260424852371215,0.5683277249336243,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,291.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706955075263977,1.0,1.0,0.0,1.0,-1.4683713912963867,1.4683696031570437,1.7782330132831705e-06,1.1226904392242432,0.6032162308692932,0.6032162308692932,0.0,29.92064666748047,43.0,11445.806640625,-0.0,255.30685424804688,1.0,283.1499938964844,285.19708251953125,290.13787841796875,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18230.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745221436023712,1.0,0.0,0.0,1.334863781929016,1.334869384765625,1.1889602546943936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.443359375,0.0,111.70305633544922,1895.4371337890625,0.0,434.6324462890625,0.3775519728660583,1.0,0.0,3.0,1.0,0.0
12297900,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.950222373008728,0.2129396349191665,0.1911829859018325,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8820679187774658,0.1734617054462433,0.1643406152725219,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.9945809245109558,0.2814166247844696,0.1720686256885528,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.821593701839447,0.1391521543264389,0.1319444924592971,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965797185897827,0.1264479905366897,0.5699211359024048,285.570068359375,285.681640625,293.2992553710937,287.1351623535156,291.2970275878906,297.2352600097656,285.5733642578125,1.0,0.2727010846138,1.0,1.0,0.0,1.0,-1.47555673122406,1.4755549430847168,1.794042418623576e-06,1.1281391382217407,0.6028309464454651,0.6028309464454651,0.0,30.24518775939941,43.0,11504.482421875,-0.0,259.1552429199219,1.0,283.1499938964844,285.2094421386719,290.1499328613281,290.9926452636719,293.1499938964844,293.1499938964844,283.1499938964844,18201.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759786427021026,1.0,0.0,0.0,1.330897331237793,1.3309028148651123,1.1819048495453901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.686767578125,0.0,110.92407989501952,1895.4371337890625,0.0,438.46588134765625,0.376717060804367,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9417092204093932,0.2145327180624008,0.192609965801239,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8743736147880554,0.1744488924741745,0.1652713418006897,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967139959335328,0.2824057340621948,0.1791083365678787,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151888251304626,0.1400817632675171,0.1328215599060058,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890740036964417,0.126944363117218,0.5721290111541748,285.5932006835937,285.6727600097656,293.3287048339844,287.14776611328125,291.32647705078125,297.2421875,285.5978088378906,1.0,0.2764697968959808,1.0,1.0,0.0,1.0,-1.4905349016189575,1.4905331134796145,1.827750111260684e-06,1.1399353742599487,0.6026726961135864,0.6026726961135864,0.0,31.50025177001953,46.0,11619.5078125,-0.0,268.7496032714844,1.0,283.1499938964844,285.2313842773437,290.1619567871094,291.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18146.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773586690425873,1.0,0.0,0.0,1.3286771774291992,1.328682780265808,1.1779650321841473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.0400390625,0.0,110.38645935058594,1895.4371337890625,0.0,442.1297912597656,0.3761422336101532,1.0,0.0,3.0,1.0,0.0
12298020,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301467537879944,0.2179222106933593,0.1956488639116287,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640857338905334,0.1766238212585449,0.1673266738653183,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462924957277,0.282365471124649,0.1895305663347244,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063818216323853,0.1421370208263397,0.134766548871994,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787495851516724,0.1281029284000396,0.5773868560791016,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,291.3850402832031,297.2508850097656,285.64849853515625,1.0,0.282498836517334,1.0,1.0,0.0,1.0,-1.5178141593933103,1.5178122520446775,1.89035040421004e-06,1.1615688800811768,0.6034784317016602,0.6034784317016602,0.0,33.62030792236328,49.0,11852.494140625,-0.0,286.2522888183594,1.0,283.1499938964844,285.2767944335937,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809548854827881,1.0,0.0,0.0,1.327528476715088,1.3275340795516968,1.1759291140833741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.755126953125,0.0,109.89695739746094,1895.4371337890625,0.0,451.8248291015625,0.3756150305271148,1.0,0.0,3.0,1.0,0.0
12298080,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301467537879944,0.2179222106933593,0.1956488639116287,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640857338905334,0.1766238212585449,0.1673266738653183,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462924957277,0.282365471124649,0.1895305663347244,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063818216323853,0.1421370208263397,0.134766548871994,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787495851516724,0.1281029284000396,0.5773868560791016,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,291.3850402832031,297.2508850097656,285.64849853515625,1.0,0.282498836517334,1.0,1.0,0.0,1.0,-1.5178141593933103,1.5178122520446775,1.89035040421004e-06,1.1615688800811768,0.6034784317016602,0.6034784317016602,0.0,33.62030792236328,49.0,11852.494140625,-0.0,286.2522888183594,1.0,283.1499938964844,285.2767944335937,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809548854827881,1.0,0.0,0.0,1.327528476715088,1.3275340795516968,1.1759291140833741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.755126953125,0.0,109.89695739746094,1895.4371337890625,0.0,451.8248291015625,0.3756150305271148,1.0,0.0,3.0,1.0,0.0
12298140,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174631237983704,0.2215027958154678,0.1988914757966995,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8532980680465698,0.179008811712265,0.169609934091568,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959568381309508,0.2813547849655151,0.1972293257713318,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965505123138428,0.1444015949964523,0.136937528848648,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679771780967712,0.1294291168451309,0.5835200548171997,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,291.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888549864292145,1.0,1.0,0.0,1.0,-1.5440058708190918,1.544003963470459,1.9517306100169662e-06,1.1823288202285769,0.6053559184074402,0.6053559184074402,0.0,36.05413055419922,52.0,12086.73046875,-0.0,304.5864562988281,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859844148159027,1.0,0.0,0.0,1.3309993743896484,1.3310048580169678,1.1820861089972825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.08447265625,0.0,110.21813201904295,1895.4371337890625,0.0,465.7494812011719,0.3759640753269195,1.0,0.0,3.0,1.0,0.0
12298200,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174631237983704,0.2215027958154678,0.1988914757966995,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8532980680465698,0.179008811712265,0.169609934091568,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959568381309508,0.2813547849655151,0.1972293257713318,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965505123138428,0.1444015949964523,0.136937528848648,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679771780967712,0.1294291168451309,0.5835200548171997,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,291.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888549864292145,1.0,1.0,0.0,1.0,-1.5440058708190918,1.544003963470459,1.9517306100169662e-06,1.1823288202285769,0.6053559184074402,0.6053559184074402,0.0,36.05413055419922,52.0,12086.73046875,-0.0,304.5864562988281,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859844148159027,1.0,0.0,0.0,1.3309993743896484,1.3310048580169678,1.1820861089972825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.08447265625,0.0,110.21813201904295,1895.4371337890625,0.0,465.7494812011719,0.3759640753269195,1.0,0.0,3.0,1.0,0.0
12298260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.8999910950660706,0.22518952190876,0.202284350991249,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.838352620601654,0.18152916431427,0.1720769107341766,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9766978621482848,0.2814651727676391,0.1970895379781723,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822775840759277,0.1468077301979065,0.1392961293458938,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534471750259399,0.1308884024620056,0.5904585123062134,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,291.50067138671875,297.27349853515625,285.7225952148437,1.0,0.2950109243392944,1.0,1.0,0.0,1.0,-1.5616930723190308,1.561691164970398,1.993752675844007e-06,1.1962181329727173,0.6080830097198486,0.6080830097198486,0.0,39.34383773803711,55.0,12275.9658203125,-0.0,321.78448486328125,1.0,283.1499938964844,285.3384704589844,290.24932861328125,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17841.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918188750743866,1.0,0.0,0.0,1.338576078414917,1.3385815620422363,1.1955825129916778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.8603515625,0.0,111.2907257080078,1895.4371337890625,0.0,482.455078125,0.37712362408638,1.0,0.0,3.0,1.0,0.0
12298320,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.8999910950660706,0.22518952190876,0.202284350991249,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.838352620601654,0.18152916431427,0.1720769107341766,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9766978621482848,0.2814651727676391,0.1970895379781723,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822775840759277,0.1468077301979065,0.1392961293458938,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534471750259399,0.1308884024620056,0.5904585123062134,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,291.50067138671875,297.27349853515625,285.7225952148437,1.0,0.2950109243392944,1.0,1.0,0.0,1.0,-1.5616930723190308,1.561691164970398,1.993752675844007e-06,1.1962181329727173,0.6080830097198486,0.6080830097198486,0.0,39.34383773803711,55.0,12275.9658203125,-0.0,321.78448486328125,1.0,283.1499938964844,285.3384704589844,290.24932861328125,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17841.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918188750743866,1.0,0.0,0.0,1.338576078414917,1.3385815620422363,1.1955825129916778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.8603515625,0.0,111.2907257080078,1895.4371337890625,0.0,482.455078125,0.37712362408638,1.0,0.0,3.0,1.0,0.0
12298380,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8897793889045715,0.2283665984869003,0.2051933258771896,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8292334675788879,0.1837463825941085,0.1742321401834488,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.9626572132110596,0.2824035882949829,0.1976839154958725,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736120223999023,0.1489306390285492,0.141364499926567,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446181774139404,0.1322302818298339,0.5967518091201782,285.7431030273437,285.5133056640625,293.5507507324219,287.2402648925781,291.5487365722656,297.2854309082031,285.7452087402344,1.0,0.3001625537872314,1.0,1.0,0.0,1.0,-1.5785243511199951,1.5785223245620728,2.034287490459974e-06,1.2094465494155884,0.611182451248169,0.611182451248169,0.0,41.92706298828125,55.0,12450.384765625,-0.0,336.9556884765625,1.0,283.1499938964844,285.3548278808594,290.26861572265625,291.16778564453125,293.1499938964844,293.1499938964844,283.1499938964844,17767.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965961575508117,1.0,0.0,0.0,1.3478330373764038,1.3478386402130127,1.2121759596084305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.69482421875,0.0,112.72679138183594,1895.4371337890625,0.0,496.5911560058594,0.3786700665950775,1.0,0.0,3.0,1.0,0.0
12298440,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.8880831599235535,0.2289832085371017,0.2057569473981857,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8277171850204468,0.1841814070940017,0.1746539324522018,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.9601541757583618,0.2826310694217682,0.1978392899036407,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.7721892595291138,0.1493469923734665,0.1417692899703979,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.7431632280349731,0.1324988603591919,0.5980069041252136,285.7472229003906,285.5165100097656,293.55987548828125,287.2439880371094,291.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011469841003418,1.0,1.0,0.0,1.0,-1.5818865299224854,1.581884503364563,2.0424474769242806e-06,1.2120893001556396,0.611702024936676,0.611702024936676,0.0,42.41007995605469,58.0,12485.416015625,-0.0,339.9335021972656,1.0,283.1499938964844,285.3575744628906,290.2721252441406,291.1734619140625,293.1499938964844,293.1499938964844,283.1499938964844,17751.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974810183048248,1.0,0.0,0.0,1.3500126600265503,1.3500182628631592,1.2160995765952978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.98974609375,0.0,113.07044982910156,1895.4371337890625,0.0,499.255859375,0.3790387809276581,1.0,0.0,3.0,1.0,0.0
12298500,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832007050514221,0.2309246361255645,0.2075303345918655,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8233324885368347,0.1855600178241729,0.1759892106056213,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.9526544809341432,0.2834017872810364,0.1983756721019745,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.7681229710578918,0.15066559612751,0.1430501639842987,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.7389876842498779,0.1333588063716888,0.6020199656486511,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,291.5863342285156,297.2947082519531,285.7618713378906,1.0,0.3042199313640594,1.0,1.0,0.0,1.0,-1.5926178693771362,1.592615842819214,2.068631602014648e-06,1.2205240726470947,0.6139063835144043,0.6139063835144043,0.0,43.90302658081055,58.0,12596.3857421875,-0.0,349.384033203125,1.0,283.1499938964844,285.3659362792969,290.2829895019531,291.1910095214844,293.1499938964844,293.1499938964844,283.1499938964844,17711.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001940131187439,1.0,0.0,0.0,1.35700523853302,1.357010841369629,1.228730042157622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.15673828125,0.0,114.21233367919922,1895.4371337890625,0.0,507.51763916015625,0.3802595734596252,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8788669109344482,0.2328959554433822,0.209329679608345,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.8193957209587097,0.1869742572307586,0.1773570775985717,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.945613443851471,0.2842494547367096,0.1989754885435104,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.7645547389984131,0.1520166248083114,0.1443608701229095,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352891564369202,0.1342537254095077,0.6061883568763733,285.7718200683594,285.47265625,293.6166687011719,287.2669372558594,291.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073009848594665,1.0,1.0,0.0,1.0,-1.6037180423736572,1.6037160158157349,2.0959380435670028e-06,1.2292479276657104,0.6162251234054565,0.6162251234054565,0.0,45.37907791137695,61.0,12712.5205078125,-0.0,359.09686279296875,1.0,283.1499938964844,285.3731994628906,290.2939147949219,291.2088317871094,293.1499938964844,293.1499938964844,283.1499938964844,17660.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028620362281799,1.0,0.0,0.0,1.3653275966644287,1.3653331995010376,1.2438475494036538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.610595703125,0.0,115.5759048461914,1895.4371337890625,0.0,515.7796630859375,0.3817100822925567,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715031743049622,0.2369218468666076,0.213002011179924,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125324845314026,0.1899049282073974,0.1801878958940506,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328004717826844,0.2861011922359466,0.2002997398376464,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.7585986852645874,0.1548105180263519,0.1470680385828018,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.728988766670227,0.1361398994922638,0.6149575710296631,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,291.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134945929050445,1.0,1.0,0.0,1.0,-1.626893162727356,1.626891016960144,2.153676405214356e-06,1.2474567890167236,0.6216371655464172,0.6216371655464172,0.0,48.3006706237793,64.0,12955.67578125,-0.0,379.3311462402344,1.0,283.1499938964844,285.38507080078125,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17569.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082142353057861,1.0,0.0,0.0,1.384473443031311,1.3844791650772097,1.2789769243681806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.112060546875,0.0,118.83263397216795,1895.4371337890625,0.0,532.7720947265625,0.3851392567157745,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715031743049622,0.2369218468666076,0.213002011179924,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125324845314026,0.1899049282073974,0.1801878958940506,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328004717826844,0.2861011922359466,0.2002997398376464,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.7585986852645874,0.1548105180263519,0.1470680385828018,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.728988766670227,0.1361398994922638,0.6149575710296631,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,291.67120361328125,297.31500244140625,285.79547119140625,1.0,0.3134945929050445,1.0,1.0,0.0,1.0,-1.626893162727356,1.626891016960144,2.153676405214356e-06,1.2474567890167236,0.6216371655464172,0.6216371655464172,0.0,48.3006706237793,64.0,12955.67578125,-0.0,379.3311462402344,1.0,283.1499938964844,285.38507080078125,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17569.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082142353057861,1.0,0.0,0.0,1.384473443031311,1.3844791650772097,1.2789769243681806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.112060546875,0.0,118.83263397216795,1895.4371337890625,0.0,532.7720947265625,0.3851392567157745,1.0,0.0,3.0,1.0,0.0
12298740,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655416965484619,0.2410923987627029,0.2167862057685852,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066932559013367,0.1929715424776077,0.1831444948911667,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216278791427612,0.2881003618240356,0.2017369270324707,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538837790489197,0.1577204316854477,0.1498848497867584,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238041758537292,0.1381463408470153,0.6242672204971313,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,291.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197385668754577,1.0,1.0,0.0,1.0,-1.651270031929016,1.6512677669525146,2.215469066868536e-06,1.2666001319885254,0.6279298067092896,0.6279298067092896,0.0,51.198341369628906,67.0,13214.173828125,-0.0,400.6944274902344,1.0,283.1499938964844,285.3930969238281,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17477.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137904286384583,1.0,0.0,0.0,1.4074461460113523,1.407451868057251,1.3217733396686526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.502685546875,0.0,122.88445281982422,1895.4371337890625,0.0,551.0867309570312,0.3893381357192993,1.0,0.0,3.0,1.0,0.0
12298800,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655416965484619,0.2410923987627029,0.2167862057685852,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066932559013367,0.1929715424776077,0.1831444948911667,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216278791427612,0.2881003618240356,0.2017369270324707,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538837790489197,0.1577204316854477,0.1498848497867584,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238041758537292,0.1381463408470153,0.6242672204971313,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,291.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197385668754577,1.0,1.0,0.0,1.0,-1.651270031929016,1.6512677669525146,2.215469066868536e-06,1.2666001319885254,0.6279298067092896,0.6279298067092896,0.0,51.198341369628906,67.0,13214.173828125,-0.0,400.6944274902344,1.0,283.1499938964844,285.3930969238281,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17477.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137904286384583,1.0,0.0,0.0,1.4074461460113523,1.407451868057251,1.3217733396686526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.502685546875,0.0,122.88445281982422,1895.4371337890625,0.0,551.0867309570312,0.3893381357192993,1.0,0.0,3.0,1.0,0.0
12298860,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.8627558350563049,0.2435251623392105,0.2189856171607971,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.8038103580474854,0.1947498917579651,0.1848565191030502,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.9160892963409424,0.2892675995826721,0.202576994895935,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223876953125,0.7516875267028809,0.1593963950872421,0.1515062600374221,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.7212934494018555,0.139319509267807,0.6297018527984619,285.8227233886719,285.34716796875,293.7606201171875,287.3240661621094,291.7587585449219,297.3354797363281,285.82403564453125,1.0,0.3232605457305908,1.0,1.0,0.0,1.0,-1.6654459238052368,1.6654436588287354,2.2519027425005333e-06,1.2777276039123535,0.6318808197975159,0.6318808197975159,0.0,52.81265640258789,67.0,13365.4033203125,-0.0,413.1824951171875,1.0,283.1499938964844,285.39605712890625,290.3529663085937,291.30621337890625,293.1499938964844,293.1499938964844,283.1499938964844,17428.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170654058456421,1.0,0.0,0.0,1.4218710660934448,1.4218767881393433,1.3490058847764885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.0,0.0,125.5087661743164,1895.4371337890625,0.0,562.1420288085938,0.3920181393623352,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608031868934631,0.2454726547002792,0.2207520902156829,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.8017527461051941,0.1961766183376312,0.1862296611070633,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.9120885133743286,0.2902058660984039,0.2032519727945327,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.750150203704834,0.1607357859611511,0.1528012603521347,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194870114326477,0.1402651965618133,0.634078860282898,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,291.7833557128906,297.3412475585937,285.8308410644531,1.0,0.3260412514209747,1.0,1.0,0.0,1.0,-1.676835536956787,1.676833152770996,2.2814417661720654e-06,1.2866655588150024,0.6350942254066467,0.6350942254066467,0.0,54.0787353515625,70.0,13488.0927734375,-0.0,423.2673645019531,1.0,283.1499938964844,285.3974304199219,290.3633728027344,291.32391357421875,293.1499938964844,293.1499938964844,283.1499938964844,17383.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197228193283081,1.0,0.0,0.0,1.434239149093628,1.434244990348816,1.372576434732764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.66259765625,0.0,127.78578186035156,1895.4371337890625,0.0,571.2784423828125,0.3943199813365936,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569677472114563,0.2499763071537017,0.2248479276895523,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976680994033813,0.1995096206665039,0.1894369572401046,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.904094398021698,0.2924025058746338,0.2048312723636627,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471736669540405,0.1638514995574951,0.1558119505643844,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.715837836265564,0.1424886137247085,0.6443619728088379,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,291.8390808105469,297.3540344238281,285.84454345703125,1.0,0.33240407705307,1.0,1.0,0.0,1.0,-1.7034605741500854,1.7034581899642944,2.3514187432738254e-06,1.307550311088562,0.6431224942207336,0.6431224942207336,0.0,56.9566764831543,73.0,13776.8359375,-0.0,447.0895690917969,1.0,283.1499938964844,285.39813232421875,290.3868408203125,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260286927223206,1.0,0.0,0.0,1.4648538827896118,1.4648598432540894,1.431798892781444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.455078125,0.0,133.60467529296875,1895.4371337890625,0.0,593.5681762695312,0.4001009166240692,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569677472114563,0.2499763071537017,0.2248479276895523,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976680994033813,0.1995096206665039,0.1894369572401046,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.904094398021698,0.2924025058746338,0.2048312723636627,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471736669540405,0.1638514995574951,0.1558119505643844,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.715837836265564,0.1424886137247085,0.6443619728088379,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,291.8390808105469,297.3540344238281,285.84454345703125,1.0,0.33240407705307,1.0,1.0,0.0,1.0,-1.7034605741500854,1.7034581899642944,2.3514187432738254e-06,1.307550311088562,0.6431224942207336,0.6431224942207336,0.0,56.9566764831543,73.0,13776.8359375,-0.0,447.0895690917969,1.0,283.1499938964844,285.39813232421875,290.3868408203125,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260286927223206,1.0,0.0,0.0,1.4648538827896118,1.4648598432540894,1.431798892781444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.455078125,0.0,133.60467529296875,1895.4371337890625,0.0,593.5681762695312,0.4001009166240692,1.0,0.0,3.0,1.0,0.0
12299100,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.8553072214126587,0.2522585690021515,0.2269256114959716,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.7958956360816956,0.2012208402156829,0.1910832524299621,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9006170034408569,0.2935322225093841,0.2056430727243423,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.745917797088623,0.1654453724622726,0.1573514342308044,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142197489738464,0.1436367779970169,0.6496691107749939,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,291.86688232421875,297.36016845703125,285.8504638671875,1.0,0.3356068432331085,1.0,1.0,0.0,1.0,-1.7171266078948977,1.7171242237091064,2.387838321737945e-06,1.3182644844055176,0.647486686706543,0.647486686706543,0.0,58.39826202392578,73.0,13926.28125,-0.0,459.4749145507813,1.0,283.1499938964844,285.3971862792969,290.3984069824219,291.3851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17241.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293082594871521,1.0,0.0,0.0,1.4815123081207275,1.481518268585205,1.4645492285580985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.532470703125,0.0,136.87400817871094,1895.4371337890625,0.0,605.5070190429688,0.4032869637012481,1.0,0.0,3.0,1.0,0.0
12299160,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537933230400085,0.2545579075813293,0.2290191948413849,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.7942838668823242,0.2029608637094497,0.1927568763494491,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8973365426063538,0.2946820259094238,0.206468865275383,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.7447981238365173,0.1670625656843185,0.1589130014181137,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127249240875244,0.1448081731796264,0.6550812721252441,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,291.8946533203125,297.3661804199219,285.8556213378906,1.0,0.338823139667511,1.0,1.0,0.0,1.0,-1.7310141324996948,1.7310116291046145,2.42519672610797e-06,1.329148530960083,0.6520105600357056,0.6520105600357056,0.0,59.84231185913086,76.0,14079.6552734375,-0.0,472.18109130859375,1.0,283.1499938964844,285.3952941894531,290.4098205566406,291.4057312011719,293.1499938964844,293.1499938964844,283.1499938964844,17190.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326617360115051,1.0,0.0,0.0,1.4993072748184204,1.4993133544921875,1.4999429254203278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.783203125,0.0,140.42578125,1895.4371337890625,0.0,617.9656982421875,0.4067013263702392,1.0,0.0,3.0,1.0,0.0
12299220,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511480093002319,0.2592006027698517,0.2332467883825302,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914907336235046,0.206521600484848,0.1961808055639267,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912811279296875,0.2970371544361114,0.2081594318151474,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429179549217224,0.1703619956970214,0.1620980203151703,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100688815116882,0.1472152471542358,0.6661971807479858,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,291.9500732421875,297.377685546875,285.8641662597656,1.0,0.3452922701835632,1.0,1.0,0.0,1.0,-1.7594014406204224,1.7593989372253418,2.502651568647707e-06,1.351384162902832,0.6617452502250671,0.6617452502250671,0.0,62.73927307128906,79.0,14395.9130859375,-0.0,498.5599060058594,1.0,283.1499938964844,285.3890686035156,290.43231201171875,291.44708251953125,293.1499938964844,293.1499938964844,283.1499938964844,17090.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395548939704895,1.0,0.0,0.0,1.537558913230896,1.5375651121139526,1.57745489559602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.619384765625,0.0,148.33584594726562,1895.4371337890625,0.0,644.3904418945312,0.414130687713623,1.0,0.0,3.0,1.0,0.0
12299280,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511480093002319,0.2592006027698517,0.2332467883825302,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914907336235046,0.206521600484848,0.1961808055639267,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912811279296875,0.2970371544361114,0.2081594318151474,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429179549217224,0.1703619956970214,0.1620980203151703,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100688815116882,0.1472152471542358,0.6661971807479858,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,291.9500732421875,297.377685546875,285.8641662597656,1.0,0.3452922701835632,1.0,1.0,0.0,1.0,-1.7594014406204224,1.7593989372253418,2.502651568647707e-06,1.351384162902832,0.6617452502250671,0.6617452502250671,0.0,62.73927307128906,79.0,14395.9130859375,-0.0,498.5599060058594,1.0,283.1499938964844,285.3890686035156,290.43231201171875,291.44708251953125,293.1499938964844,293.1499938964844,283.1499938964844,17090.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395548939704895,1.0,0.0,0.0,1.537558913230896,1.5375651121139526,1.57745489559602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.619384765625,0.0,148.33584594726562,1895.4371337890625,0.0,644.3904418945312,0.414130687713623,1.0,0.0,3.0,1.0,0.0
