time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299340,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489473462104797,0.2638954520225525,0.2375217974185943,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892118096351624,0.2101860344409942,0.1997030377388,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858391642570496,0.2994627654552459,0.209899365901947,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414594888687134,0.1737438440322876,0.1653614789247512,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078241109848022,0.1497036218643188,0.6776807308197021,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,292.00537109375,297.3885192871094,285.870361328125,1.0,0.3518059551715851,1.0,1.0,0.0,1.0,-1.788559079170227,1.788556456565857,2.583729155958281e-06,1.3742061853408811,0.672327995300293,0.672327995300293,0.0,65.64796447753906,67.0,14725.1630859375,-0.0,526.2498168945312,1.0,283.1499938964844,285.37969970703125,290.454345703125,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16988.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466589331626892,1.0,0.0,0.0,1.5796154737472534,1.5796217918395996,1.664930664446729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.97607421875,0.0,157.44638061523438,1895.4371337890625,0.0,672.8058471679688,0.4224076867103576,1.0,0.0,3.0,1.0,0.0
12299400,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489473462104797,0.2638954520225525,0.2375217974185943,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892118096351624,0.2101860344409942,0.1997030377388,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858391642570496,0.2994627654552459,0.209899365901947,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414594888687134,0.1737438440322876,0.1653614789247512,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078241109848022,0.1497036218643188,0.6776807308197021,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,292.00537109375,297.3885192871094,285.870361328125,1.0,0.3518059551715851,1.0,1.0,0.0,1.0,-1.788559079170227,1.788556456565857,2.583729155958281e-06,1.3742061853408811,0.672327995300293,0.672327995300293,0.0,65.64796447753906,67.0,14725.1630859375,-0.0,526.2498168945312,1.0,283.1499938964844,285.37969970703125,290.454345703125,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16988.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466589331626892,1.0,0.0,0.0,1.5796154737472534,1.5796217918395996,1.664930664446729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.97607421875,0.0,157.44638061523438,1895.4371337890625,0.0,672.8058471679688,0.4224076867103576,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616161942481995,0.2686512470245361,0.2416704893112182,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015429973602295,0.2139597833156585,0.2031396478414535,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968379497528076,0.3019651770591736,0.2115532159805297,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.752622127532959,0.177212655544281,0.1685186624526977,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183225154876709,0.1522796750068664,0.6886609196662903,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,292.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531420826911926,1.0,1.0,0.0,1.0,-1.8166290521621704,1.8166264295578003,2.6632440039975336e-06,1.3961687088012695,0.6837359666824341,0.6837359666824341,0.0,63.8668212890625,55.0,15056.3876953125,-0.0,539.5033569335938,1.0,283.1499938964844,285.36627197265625,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16886.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553922176361084,1.0,0.0,0.0,1.6254154443740845,1.6254220008850098,1.7628777015943345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.49072265625,0.0,167.87255859375,1895.4371337890625,0.0,703.1425170898438,0.4315383732318878,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616161942481995,0.2686512470245361,0.2416704893112182,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015429973602295,0.2139597833156585,0.2031396478414535,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968379497528076,0.3019651770591736,0.2115532159805297,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.752622127532959,0.177212655544281,0.1685186624526977,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183225154876709,0.1522796750068664,0.6886609196662903,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,292.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531420826911926,1.0,1.0,0.0,1.0,-1.8166290521621704,1.8166264295578003,2.6632440039975336e-06,1.3961687088012695,0.6837359666824341,0.6837359666824341,0.0,63.8668212890625,55.0,15056.3876953125,-0.0,539.5033569335938,1.0,283.1499938964844,285.36627197265625,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16886.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553922176361084,1.0,0.0,0.0,1.6254154443740845,1.6254220008850098,1.7628777015943345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.49072265625,0.0,167.87255859375,1895.4371337890625,0.0,703.1425170898438,0.4315383732318878,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893439769744873,0.2734881043434143,0.2457560300827026,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262410759925842,0.2178623974323272,0.2065542936325073,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.925134778022766,0.3045648038387298,0.2131687551736831,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768192291259766,0.1807907968759536,0.1716342568397522,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392650246620178,0.1549661457538604,0.6994521021842957,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,292.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513067066669464,1.0,1.0,0.0,1.0,-1.8442734479904173,1.8442707061767576,2.742912556641386e-06,1.4177643060684204,0.6959503889083862,0.6959503889083862,0.0,58.53715896606445,43.0,15391.611328125,-0.0,541.6423950195312,1.0,283.1499938964844,285.34912109375,290.4967346191406,291.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,16785.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612148642539978,1.0,0.0,0.0,1.6748342514038086,1.674841046333313,1.8717037164606162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.019287109375,0.0,179.72918701171875,1895.4371337890625,0.0,734.9544677734375,0.4415150880813598,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893439769744873,0.2734881043434143,0.2457560300827026,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262410759925842,0.2178623974323272,0.2065542936325073,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.925134778022766,0.3045648038387298,0.2131687551736831,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768192291259766,0.1807907968759536,0.1716342568397522,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392650246620178,0.1549661457538604,0.6994521021842957,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,292.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513067066669464,1.0,1.0,0.0,1.0,-1.8442734479904173,1.8442707061767576,2.742912556641386e-06,1.4177643060684204,0.6959503889083862,0.6959503889083862,0.0,58.53715896606445,43.0,15391.611328125,-0.0,541.6423950195312,1.0,283.1499938964844,285.34912109375,290.4967346191406,291.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,16785.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612148642539978,1.0,0.0,0.0,1.6748342514038086,1.674841046333313,1.8717037164606162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.019287109375,0.0,179.72918701171875,1895.4371337890625,0.0,734.9544677734375,0.4415150880813598,1.0,0.0,3.0,1.0,0.0
12299700,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9100222587585448,0.275935560464859,0.247790440917015,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8434834480285645,0.2198623716831207,0.2082709968090057,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.9472795128822328,0.3059014976024627,0.2139752358198166,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947778105735779,0.182622954249382,0.173195868730545,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7548001408576965,0.1563516855239868,0.7048638463020325,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,292.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495494425296783,1.0,1.0,0.0,1.0,-1.8581194877624512,1.8581167459487915,2.7833266358356923e-06,1.4285732507705688,0.7023647427558899,0.7023647427558899,0.0,54.95121765136719,43.0,15561.9140625,-0.0,539.8067016601562,1.0,283.1499938964844,285.33953857421875,290.5069885253906,291.591796875,293.1499938964844,293.1499938964844,283.1499938964844,16735.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648480653762817,1.0,0.0,0.0,1.700871825218201,1.700878620147705,1.930352340195896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.883056640625,0.0,186.2345428466797,1895.4371337890625,0.0,751.3233032226562,0.4468187689781189,1.0,0.0,3.0,1.0,0.0
12299760,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.93923020362854,0.2784011960029602,0.2498234659433365,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8663432598114014,0.2218941450119018,0.2099990248680114,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9731343984603882,0.3072623610496521,0.214784637093544,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8171209692955017,0.1844834983348846,0.1747655421495437,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755482196807861,0.1577649116516113,0.7103111743927002,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,292.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473747670650482,1.0,1.0,0.0,1.0,-1.8720334768295288,1.87203061580658,2.824282091751229e-06,1.4394307136535645,0.7085541486740112,0.7085541486740112,0.0,50.89337921142578,31.0,15733.16015625,-0.0,536.4663696289062,1.0,283.1499938964844,285.3296203613281,290.5171813964844,291.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,16701.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684708952903748,1.0,0.0,0.0,1.727350831031799,1.7273577451705933,1.990923124139954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.741943359375,0.0,193.0879821777344,1895.4371337890625,0.0,767.9971313476562,0.4522659182548523,1.0,0.0,3.0,1.0,0.0
12299820,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951057434082032,0.2833406031131744,0.2539630532264709,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226463437080384,0.2260121703147888,0.2135722786188125,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112582266330719,0.2014987021684646,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655678033828735,0.188249334692955,0.1780124902725219,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.823280930519104,0.1606369614601135,0.7217101454734802,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,292.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414315581321716,1.0,1.0,0.0,1.0,-1.8829517364501955,1.882948875427246,2.856930905181798e-06,1.448142647743225,0.7206401228904724,0.7206401228904724,0.0,43.5120964050293,34.0,15979.85546875,-0.0,520.3348388671875,1.0,283.1499938964844,285.3017883300781,290.536865234375,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,16671.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755994915962219,1.0,0.0,0.0,1.7802679538726809,1.7802751064300537,2.114774986239354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.569091796875,0.0,207.4835968017578,1895.4371337890625,0.0,801.854248046875,0.4633162915706634,1.0,0.0,3.0,1.0,0.0
12299880,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951057434082032,0.2833406031131744,0.2539630532264709,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226463437080384,0.2260121703147888,0.2135722786188125,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112582266330719,0.2014987021684646,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655678033828735,0.188249334692955,0.1780124902725219,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.823280930519104,0.1606369614601135,0.7217101454734802,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,292.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414315581321716,1.0,1.0,0.0,1.0,-1.8829517364501955,1.882948875427246,2.856930905181798e-06,1.448142647743225,0.7206401228904724,0.7206401228904724,0.0,43.5120964050293,34.0,15979.85546875,-0.0,520.3348388671875,1.0,283.1499938964844,285.3017883300781,290.536865234375,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,16671.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755994915962219,1.0,0.0,0.0,1.7802679538726809,1.7802751064300537,2.114774986239354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.569091796875,0.0,207.4835968017578,1895.4371337890625,0.0,801.854248046875,0.4633162915706634,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985892176628112,0.2903307378292084,0.2415502667427063,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520249962806702,0.2301147878170013,0.217349961400032,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985892176628112,0.3204502761363983,0.1878724247217178,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904542922973633,0.1919953674077987,0.1814575493335724,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.844585657119751,0.1635611057281494,0.7342481017112732,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,292.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381658494472503,1.0,1.0,0.0,1.0,-1.8754099607467647,1.875407099723816,2.8341773941065185e-06,1.4419962167739868,0.7320370078086853,0.7320370078086853,0.0,40.91670227050781,54.0,16085.86328125,-0.0,506.92669677734375,1.0,283.1499938964844,285.2541198730469,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811473727226257,1.0,0.0,0.0,1.83215606212616,1.832163453102112,2.239846850216054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.035888671875,0.0,222.5015411376953,1895.4371337890625,0.0,829.1881713867188,0.4743154942989349,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985892176628112,0.2903307378292084,0.2415502667427063,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520249962806702,0.2301147878170013,0.217349961400032,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985892176628112,0.3204502761363983,0.1878724247217178,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904542922973633,0.1919953674077987,0.1814575493335724,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.844585657119751,0.1635611057281494,0.7342481017112732,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,292.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381658494472503,1.0,1.0,0.0,1.0,-1.8754099607467647,1.875407099723816,2.8341773941065185e-06,1.4419962167739868,0.7320370078086853,0.7320370078086853,0.0,40.91670227050781,54.0,16085.86328125,-0.0,506.92669677734375,1.0,283.1499938964844,285.2541198730469,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811473727226257,1.0,0.0,0.0,1.83215606212616,1.832163453102112,2.239846850216054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.035888671875,0.0,222.5015411376953,1895.4371337890625,0.0,829.1881713867188,0.4743154942989349,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.998511016368866,0.2960854768753052,0.2409499436616897,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9566977024078368,0.2327894121408462,0.2198457568883896,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.998511016368866,0.3263878226280212,0.1874055117368698,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949413299560547,0.1944352090358734,0.1837368309497833,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483616709709167,0.1655580252408981,0.7429665923118591,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,292.3171691894531,297.4648132324219,285.81268310546875,1.0,0.3410647511482239,1.0,1.0,0.0,1.0,-1.890305161476136,1.890302300453186,2.8780063985323068e-06,1.453268051147461,0.7392815947532654,0.7392815947532654,0.0,41.18673324584961,54.0,16268.6669921875,-0.0,517.8868408203125,1.0,283.1499938964844,285.2365417480469,290.5553894042969,291.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,16693.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834876298904419,1.0,0.0,0.0,1.8647867441177368,1.8647942543029783,2.3203405419280898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.10009765625,0.0,232.3474884033203,1895.4371337890625,0.0,840.9822387695312,0.4812763929367065,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.9988786578178406,0.2989145219326019,0.2439468950033188,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.9552490711212158,0.2343301177024841,0.2212952077388763,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.9988786578178406,0.3291673064231872,0.189736470580101,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.893825888633728,0.1958381980657577,0.1850605607032776,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473221063613892,0.1667262017726898,0.7481734752655029,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,292.3371887207031,297.47418212890625,285.817138671875,1.0,0.3441911935806274,1.0,1.0,0.0,1.0,-1.9062747955322263,1.906271934509277,2.9258492304506944e-06,1.4656511545181274,0.7434729933738708,0.7434729933738708,0.0,41.9507064819336,74.0,16426.03125,-0.0,531.3485717773438,1.0,283.1499938964844,285.2345886230469,290.56134033203125,291.6968688964844,293.1499938964844,293.1499938964844,283.1499938964844,16692.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584749162197113,1.0,0.0,0.0,1.883180856704712,1.8831884860992432,2.366341789183935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.857666015625,0.0,238.00929260253903,1895.4371337890625,0.0,847.4057006835938,0.4851993322372436,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041307926177978,0.2622386515140533,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380300641059875,0.2387709021568298,0.2255251556634903,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341024518013,0.2039633989334106,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795534372329712,0.199870616197586,0.1889184117317199,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347030282020569,0.1700458824634552,0.7634188532829285,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,292.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578889369964599,1.0,1.0,0.0,1.0,-1.9733251333236688,1.973321914672852,3.1319593745138263e-06,1.517857313156128,0.7556539177894592,0.7556539177894592,0.0,46.1905403137207,94.0,17022.71875,-0.0,593.6241455078125,1.0,283.1499938964844,285.2492980957031,290.5903625488281,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899637341499329,1.0,0.0,0.0,1.9349479675292969,1.9349558353424072,2.4982273316709325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.07666015625,0.0,254.3958282470703,1895.4371337890625,0.0,874.4523315429688,0.4962429404258728,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041307926177978,0.2622386515140533,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380300641059875,0.2387709021568298,0.2255251556634903,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341024518013,0.2039633989334106,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795534372329712,0.199870616197586,0.1889184117317199,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347030282020569,0.1700458824634552,0.7634188532829285,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,292.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578889369964599,1.0,1.0,0.0,1.0,-1.9733251333236688,1.973321914672852,3.1319593745138263e-06,1.517857313156128,0.7556539177894592,0.7556539177894592,0.0,46.1905403137207,94.0,17022.71875,-0.0,593.6241455078125,1.0,283.1499938964844,285.2492980957031,290.5903625488281,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899637341499329,1.0,0.0,0.0,1.9349479675292969,1.9349558353424072,2.4982273316709325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.07666015625,0.0,254.3958282470703,1895.4371337890625,0.0,874.4523315429688,0.4962429404258728,1.0,0.0,3.0,1.0,0.0
12300300,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9977511763572692,0.3051080107688904,0.2742575109004974,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.9220333099365234,0.2410772740840912,0.2277639657258987,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.3349068760871887,0.215350940823555,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8667678833007812,0.2019591778516769,0.190958172082901,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.823382556438446,0.1716992408037185,0.7712913155555725,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,292.4207763671875,297.4747619628906,285.8801574707031,1.0,0.3671061396598816,1.0,1.0,0.0,1.0,-2.016235113143921,2.016231775283813,3.268161435698857e-06,1.5513807535171509,0.7620967030525208,0.7620967030525208,0.0,49.62521362304688,94.0,17390.15625,-0.0,637.9879150390625,1.0,283.1499938964844,285.26495361328125,290.6103515625,291.7894287109375,293.1499938964844,293.1499938964844,283.1499938964844,16645.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941581130027771,1.0,0.0,0.0,1.961440205574036,1.9614481925964355,2.5671045023045735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.068603515625,0.0,263.0504455566406,1895.4371337890625,0.0,896.793701171875,0.501899778842926,1.0,0.0,3.0,1.0,0.0
12300360,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9753680229187012,0.3062980771064758,0.275273710489273,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8969113826751709,0.243409663438797,0.2301181554794311,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339546024799347,0.2339952439069748,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8458377122879028,0.2040664106607437,0.193105548620224,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.8034557104110718,0.1733088046312332,0.7793954014778137,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,292.4487609863281,297.46533203125,285.90545654296875,1.0,0.3772389888763428,1.0,1.0,0.0,1.0,-2.05484390258789,2.054840564727783,3.393507313376176e-06,1.5815956592559814,0.7687081098556519,0.7687081098556519,0.0,54.908729553222656,112.0,17736.349609375,-0.0,687.2023315429688,1.0,283.1499938964844,285.27886962890625,290.6317138671875,291.83135986328125,293.1499938964844,293.1499938964844,283.1499938964844,16620.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995483994483948,1.0,0.0,0.0,1.988391995429993,1.988400220870972,2.638137459598511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.27978515625,0.0,272.064208984375,1895.4371337890625,0.0,926.288330078125,0.5076653957366943,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003333449363708,0.3103137910366058,0.2790728211402893,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360788226127625,0.2479791790246963,0.235089898109436,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246898293495178,0.3324415683746338,0.2332758456468582,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901411652565002,0.208177387714386,0.1976506412029266,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482131123542786,0.1763404011726379,0.796220600605011,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,292.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968092203140259,1.0,1.0,0.0,1.0,-2.0901403427124023,2.090136766433716,3.510580199872493e-06,1.609365940093994,0.7817773222923279,0.7817773222923279,0.0,71.92495727539062,115.0,18158.5078125,-0.0,777.0779418945312,1.0,283.1499938964844,285.27557373046875,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120832562446594,1.0,0.0,0.0,2.042685270309448,2.042693614959717,2.784173318559624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.2294921875,0.0,291.0053405761719,1895.4371337890625,0.0,998.1416015625,0.5193671584129333,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003333449363708,0.3103137910366058,0.2790728211402893,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360788226127625,0.2479791790246963,0.235089898109436,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246898293495178,0.3324415683746338,0.2332758456468582,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901411652565002,0.208177387714386,0.1976506412029266,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482131123542786,0.1763404011726379,0.796220600605011,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,292.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968092203140259,1.0,1.0,0.0,1.0,-2.0901403427124023,2.090136766433716,3.510580199872493e-06,1.609365940093994,0.7817773222923279,0.7817773222923279,0.0,71.92495727539062,115.0,18158.5078125,-0.0,777.0779418945312,1.0,283.1499938964844,285.27557373046875,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120832562446594,1.0,0.0,0.0,2.042685270309448,2.042693614959717,2.784173318559624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.2294921875,0.0,291.0053405761719,1895.4371337890625,0.0,998.1416015625,0.5193671584129333,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695797920227051,0.3149919807910919,0.2835872769355774,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107040524482727,0.2525142729282379,0.2398164421319961,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.887291669845581,0.3335990011692047,0.2340687364339828,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647117972373962,0.2122470885515213,0.2019447535276413,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7256051898002625,0.1793525218963623,0.8118188977241516,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,292.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115675985813141,1.0,1.0,0.0,1.0,-2.1260826587677,2.1260790824890137,3.63143681170186e-06,1.6372878551483154,0.7948734760284424,0.7948734760284424,0.0,84.36007690429688,118.0,18572.384765625,-0.0,853.8963012695312,1.0,283.1499938964844,285.2677917480469,290.6802673339844,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,16588.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233466863632202,1.0,0.0,0.0,2.096808671951294,2.0968174934387207,2.9336680995584175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.85107421875,0.0,310.89703369140625,1895.4371337890625,0.0,1066.37158203125,0.531125545501709,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695797920227051,0.3149919807910919,0.2835872769355774,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107040524482727,0.2525142729282379,0.2398164421319961,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.887291669845581,0.3335990011692047,0.2340687364339828,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647117972373962,0.2122470885515213,0.2019447535276413,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7256051898002625,0.1793525218963623,0.8118188977241516,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,292.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115675985813141,1.0,1.0,0.0,1.0,-2.1260826587677,2.1260790824890137,3.63143681170186e-06,1.6372878551483154,0.7948734760284424,0.7948734760284424,0.0,84.36007690429688,118.0,18572.384765625,-0.0,853.8963012695312,1.0,283.1499938964844,285.2677917480469,290.6802673339844,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,16588.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233466863632202,1.0,0.0,0.0,2.096808671951294,2.0968174934387207,2.9336680995584175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.85107421875,0.0,310.89703369140625,1895.4371337890625,0.0,1066.37158203125,0.531125545501709,1.0,0.0,3.0,1.0,0.0
12300660,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546112775802612,0.3198680281639099,0.2882127463817596,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971780896186829,0.2571040093898773,0.2444413900375366,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689213991165161,0.3358522057533264,0.2357160449028015,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527266144752502,0.2163566052913665,0.206124797463417,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141880989074707,0.1824496388435363,0.8270816206932068,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,292.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234626591205597,1.0,1.0,0.0,1.0,-2.162522792816162,2.162519216537476,3.75618287762336e-06,1.6655722856521606,0.8081101775169373,0.8081101775169373,0.0,93.40033721923828,121.0,18991.85546875,-0.0,921.16259765625,1.0,283.1499938964844,285.2612609863281,290.6918029785156,291.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,16590.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325575709342957,1.0,0.0,0.0,2.1506247520446777,2.150633811950684,3.086190076828643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.8623046875,0.0,331.6592102050781,1895.4371337890625,0.0,1124.635498046875,0.5428811311721802,1.0,0.0,3.0,1.0,0.0
12300720,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546112775802612,0.3198680281639099,0.2882127463817596,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971780896186829,0.2571040093898773,0.2444413900375366,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689213991165161,0.3358522057533264,0.2357160449028015,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527266144752502,0.2163566052913665,0.206124797463417,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141880989074707,0.1824496388435363,0.8270816206932068,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,292.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234626591205597,1.0,1.0,0.0,1.0,-2.162522792816162,2.162519216537476,3.75618287762336e-06,1.6655722856521606,0.8081101775169373,0.8081101775169373,0.0,93.40033721923828,121.0,18991.85546875,-0.0,921.16259765625,1.0,283.1499938964844,285.2612609863281,290.6918029785156,291.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,16590.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325575709342957,1.0,0.0,0.0,2.1506247520446777,2.150633811950684,3.086190076828643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.8623046875,0.0,331.6592102050781,1895.4371337890625,0.0,1124.635498046875,0.5428811311721802,1.0,0.0,3.0,1.0,0.0
12300780,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8467510938644409,0.3248303234577179,0.2928487658500671,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901239395141602,0.2617809474468231,0.2490559965372085,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585792779922485,0.3386159837245941,0.2377330511808395,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468125820159912,0.220536783337593,0.2102792412042617,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078354954719543,0.1856413632631302,0.8423547744750977,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,292.6749572753906,297.47344970703125,285.9498596191406,1.0,0.433501660823822,1.0,1.0,0.0,1.0,-2.199390411376953,2.1993863582611084,3.884686975652585e-06,1.694181203842163,0.8215052485466003,0.8215052485466003,0.0,100.28201293945312,109.0,19416.6171875,-0.0,982.88427734375,1.0,283.1499938964844,285.2561340332031,290.7065124511719,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,16598.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404575109481812,1.0,0.0,0.0,2.203920364379883,2.203929662704468,3.241045476443105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.11572265625,0.0,353.2073669433594,1895.4371337890625,0.0,1176.3065185546875,0.5545786619186401,1.0,0.0,3.0,1.0,0.0
12300840,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8467510938644409,0.3248303234577179,0.2928487658500671,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901239395141602,0.2617809474468231,0.2490559965372085,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585792779922485,0.3386159837245941,0.2377330511808395,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468125820159912,0.220536783337593,0.2102792412042617,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078354954719543,0.1856413632631302,0.8423547744750977,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,292.6749572753906,297.47344970703125,285.9498596191406,1.0,0.433501660823822,1.0,1.0,0.0,1.0,-2.199390411376953,2.1993863582611084,3.884686975652585e-06,1.694181203842163,0.8215052485466003,0.8215052485466003,0.0,100.28201293945312,109.0,19416.6171875,-0.0,982.88427734375,1.0,283.1499938964844,285.2561340332031,290.7065124511719,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,16598.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404575109481812,1.0,0.0,0.0,2.203920364379883,2.203929662704468,3.241045476443105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.11572265625,0.0,353.2073669433594,1895.4371337890625,0.0,1176.3065185546875,0.5545786619186401,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482334017753601,0.3273358941078186,0.2950903177261352,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7919642329216003,0.2641569375991821,0.2512932121753692,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8591784238815308,0.3401071727275848,0.2387541234493255,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485517263412476,0.2226583212614059,0.2122806310653686,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.709435224533081,0.1872736811637878,0.8496588468551636,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,292.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360164999961853,1.0,1.0,0.0,1.0,-2.217174768447876,2.2171709537506104,3.947533514292445e-06,1.7079989910125732,0.8282617330551147,0.8282617330551147,0.0,101.09241485595705,109.0,19626.060546875,-0.0,1003.8569946289062,1.0,283.1499938964844,285.25372314453125,290.7154541015625,292.0397033691406,293.1499938964844,293.1499938964844,283.1499938964844,16604.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441847085952759,1.0,0.0,0.0,2.230307340621948,2.2303168773651123,3.3191184911629534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.15283203125,0.0,364.246826171875,1895.4371337890625,0.0,1201.2138671875,0.5603905320167542,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528382182121277,0.3298641741275787,0.2972908914089203,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7968963384628296,0.2665658891201019,0.2534964084625244,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630490303039551,0.3416557312011719,0.239772230386734,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530258893966675,0.2248090505599975,0.2142443656921386,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.713692307472229,0.1889376044273376,0.8567965030670166,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,292.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374618530273437,1.0,1.0,0.0,1.0,-2.234619617462158,2.2346158027648926,4.009677468275186e-06,1.7215380668640137,0.8350517153739929,0.8350517153739929,0.0,100.32787322998048,97.0,19833.142578125,-0.0,1018.7754516601562,1.0,283.1499938964844,285.2512512207031,290.7251281738281,292.06134033203125,293.1499938964844,293.1499938964844,283.1499938964844,16612.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647851288318634,1.0,0.0,0.0,2.256474018096924,2.256483793258667,3.397457817300165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.27099609375,0.0,375.4419555664063,1895.4371337890625,0.0,1226.0391845703125,0.5661681890487671,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694952130317688,0.3349858820438385,0.3016328811645508,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.81350177526474,0.2714861631393432,0.2578734755516052,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784375786781311,0.3448920249938965,0.2418212443590164,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7685843706130981,0.2292026579380035,0.2181326895952224,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.727465808391571,0.1923637688159942,0.8709166646003723,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,292.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379748404026031,1.0,1.0,0.0,1.0,-2.269185304641724,2.2691810131073,4.1343355405842885e-06,1.7483623027801514,0.848747968673706,0.848747968673706,0.0,95.65959167480467,85.0,20246.203125,-0.0,1036.703369140625,1.0,283.1499938964844,285.2469482421875,290.7457275390625,292.1059875488281,293.1499938964844,293.1499938964844,283.1499938964844,16632.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551030278205872,1.0,0.0,0.0,2.308065414428711,2.308075428009033,3.554590648491285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.89306640625,0.0,398.246826171875,1895.4371337890625,0.0,1276.06298828125,0.5775980949401855,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694952130317688,0.3349858820438385,0.3016328811645508,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.81350177526474,0.2714861631393432,0.2578734755516052,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784375786781311,0.3448920249938965,0.2418212443590164,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7685843706130981,0.2292026579380035,0.2181326895952224,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.727465808391571,0.1923637688159942,0.8709166646003723,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,292.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379748404026031,1.0,1.0,0.0,1.0,-2.269185304641724,2.2691810131073,4.1343355405842885e-06,1.7483623027801514,0.848747968673706,0.848747968673706,0.0,95.65959167480467,85.0,20246.203125,-0.0,1036.703369140625,1.0,283.1499938964844,285.2469482421875,290.7457275390625,292.1059875488281,293.1499938964844,293.1499938964844,283.1499938964844,16632.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551030278205872,1.0,0.0,0.0,2.308065414428711,2.308075428009033,3.554590648491285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.89306640625,0.0,398.246826171875,1895.4371337890625,0.0,1276.06298828125,0.5775980949401855,1.0,0.0,3.0,1.0,0.0
12301140,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963609933853149,0.340183824300766,0.3059370219707489,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372846245765686,0.2765387892723083,0.2622620165348053,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.9040058255195618,0.3482792377471924,0.2438973933458328,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.7932641506195068,0.2337153553962707,0.2220201343297958,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.748454749584198,0.1959157884120941,0.8850662708282471,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,292.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363819658756256,1.0,1.0,0.0,1.0,-2.3037869930267334,2.3037829399108887,4.26115775553626e-06,1.7752171754837036,0.8626158237457275,0.8626158237457275,0.0,88.08841705322266,73.0,20661.126953125,-0.0,1043.65771484375,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.1518249511719,293.1499938964844,293.1499938964844,283.1499938964844,16657.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623197793960571,1.0,0.0,0.0,2.358538627624512,2.358548879623413,3.711755311996967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.9912109375,0.0,421.5150451660156,1895.4371337890625,0.0,1327.0301513671875,0.5888253450393677,1.0,0.0,3.0,1.0,0.0
