time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301200,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963609933853149,0.340183824300766,0.3059370219707489,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372846245765686,0.2765387892723083,0.2622620165348053,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.9040058255195618,0.3482792377471924,0.2438973933458328,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.7932641506195068,0.2337153553962707,0.2220201343297958,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.748454749584198,0.1959157884120941,0.8850662708282471,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,292.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363819658756256,1.0,1.0,0.0,1.0,-2.3037869930267334,2.3037829399108887,4.26115775553626e-06,1.7752171754837036,0.8626158237457275,0.8626158237457275,0.0,88.08841705322266,73.0,20661.126953125,-0.0,1043.65771484375,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.1518249511719,293.1499938964844,293.1499938964844,283.1499938964844,16657.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623197793960571,1.0,0.0,0.0,2.358538627624512,2.358548879623413,3.711755311996967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.9912109375,0.0,421.5150451660156,1895.4371337890625,0.0,1327.0301513671875,0.5888253450393677,1.0,0.0,3.0,1.0,0.0
12301260,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9241816401481628,0.3437948226928711,0.3089558780193329,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.8605978488922119,0.2800743877887726,0.2653687000274658,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317106604576112,0.3506219387054443,0.2453571110963821,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.816474974155426,0.2368522584438324,0.2247576713562011,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695559859275818,0.1983606368303299,0.8949720859527588,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,292.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343958795070648,1.0,1.0,0.0,1.0,-2.328088521957397,2.3280842304229736,4.351486040832242e-06,1.7941046953201294,0.8727162480354309,0.8727162480354309,0.0,81.55559539794922,73.0,20959.423828125,-0.0,1043.7510986328125,1.0,283.1499938964844,285.2426147460937,290.7833557128906,292.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,16678.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673803925514221,1.0,0.0,0.0,2.394107818603516,2.394118309020996,3.824553687081789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.35595703125,0.0,438.4931640625,1895.4371337890625,0.0,1363.4527587890625,0.5967620611190796,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9374113082885742,0.3451304137706756,0.3100687265396118,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8713632822036743,0.2813811898231506,0.2665154635906219,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9443628787994384,0.3514693677425384,0.2458815723657608,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8260979652404785,0.2380004376173019,0.2257580310106277,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792339324951172,0.199236661195755,0.8985117673873901,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,292.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334656000137329,1.0,1.0,0.0,1.0,-2.336887836456299,2.336883306503296,4.384445674077142e-06,1.800947666168213,0.8766676783561707,0.8766676783561707,0.0,78.90181732177734,61.0,21072.658203125,-0.0,1042.6192626953125,1.0,283.1499938964844,285.2420349121094,290.7899780273437,292.1986999511719,293.1499938964844,293.1499938964844,283.1499938964844,16686.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692727208137512,1.0,0.0,0.0,2.4077513217926025,2.407762050628662,3.868268834139599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.51171875,0.0,445.1354370117188,1895.4371337890625,0.0,1377.213623046875,0.5998116135597229,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880532026290894,0.3497006595134735,0.313815027475357,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215545654296876,0.2858381271362304,0.2703636586666107,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918269515037536,0.3543162643909454,0.2475916296243667,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694281578063965,0.2418718785047531,0.2290657460689544,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214254379272461,0.2021141052246093,0.9098080992698668,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,292.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295322597026825,1.0,1.0,0.0,1.0,-2.3656115531921387,2.365607023239136,4.492918378673494e-06,1.823269248008728,0.8908759355545044,0.8908759355545044,0.0,69.0110092163086,64.0,21464.357421875,-0.0,1033.8546142578125,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756428480148315,1.0,0.0,0.0,2.45552396774292,2.4555349349975586,4.02329391135936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.11767578125,0.0,468.9713745117188,1895.4371337890625,0.0,1424.0899658203125,0.6105119585990906,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880532026290894,0.3497006595134735,0.313815027475357,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215545654296876,0.2858381271362304,0.2703636586666107,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918269515037536,0.3543162643909454,0.2475916296243667,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694281578063965,0.2418718785047531,0.2290657460689544,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214254379272461,0.2021141052246093,0.9098080992698668,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,292.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295322597026825,1.0,1.0,0.0,1.0,-2.3656115531921387,2.365607023239136,4.492918378673494e-06,1.823269248008728,0.8908759355545044,0.8908759355545044,0.0,69.0110092163086,64.0,21464.357421875,-0.0,1033.8546142578125,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756428480148315,1.0,0.0,0.0,2.45552396774292,2.4555349349975586,4.02329391135936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.11767578125,0.0,468.9713745117188,1895.4371337890625,0.0,1424.0899658203125,0.6105119585990906,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519175350666046,0.3148183822631836,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9397396445274352,0.2879647314548492,0.2722962200641632,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558279573917389,0.2451370954513549,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.884414553642273,0.2436950355768203,0.230717658996582,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341375589370728,0.2034272253513336,0.9153882265090942,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,293.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290786981582641,1.0,1.0,0.0,1.0,-2.3742599487304688,2.374255418777466,4.5262963794812094e-06,1.8302333354949951,0.8980247974395752,0.8980247974395752,0.0,66.63186645507812,64.0,21629.71875,-0.0,1033.8486328125,1.0,283.1499938964844,285.2369079589844,290.8305053710937,292.27276611328125,293.1499938964844,293.1499938964844,283.1499938964844,16741.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786021590232849,1.0,0.0,0.0,2.478818893432617,2.478829860687256,4.099991315342777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.4443359375,0.0,480.92529296875,1895.4371337890625,0.0,1446.1513671875,0.6157417893409729,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3546167016029358,0.3107679486274719,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9472894668579102,0.2900140881538391,0.27422896027565,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3579773008823395,0.2417083978652954,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908566832542419,0.2454355359077453,0.232363611459732,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394049406051636,0.2046535909175872,0.9209088683128356,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,293.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289039671421051,1.0,1.0,0.0,1.0,-2.3768422603607178,2.376837730407715,4.536007054412039e-06,1.832159757614136,0.905092716217041,0.905092716217041,0.0,65.89192199707031,67.0,21746.525390625,-0.0,1033.3682861328125,1.0,283.1499938964844,285.2291564941406,290.8451232910156,292.29595947265625,293.1499938964844,293.1499938964844,283.1499938964844,16765.3671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812986731529236,1.0,0.0,0.0,2.501617908477783,2.50162935256958,4.175758192559442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.982421875,0.0,492.8526306152344,1895.4371337890625,0.0,1466.4073486328125,0.6238704323768616,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612153828144073,0.3056019842624664,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577536582946776,0.2939318716526031,0.2779369652271271,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631091117858886,0.2376904487609863,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001204371452332,0.2487262338399887,0.2354874014854431,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468438386917114,0.2069195508956909,0.9311507940292358,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,293.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297985732555389,1.0,1.0,0.0,1.0,-2.386314868927002,2.386310338973999,4.572033503791317e-06,1.8393961191177368,0.9189254641532898,0.9189254641532898,0.0,65.2415771484375,85.0,22060.5625,-0.0,1041.006591796875,1.0,283.1499938964844,285.197021484375,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.8046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859627366065979,1.0,0.0,0.0,2.578230857849121,2.578242778778076,4.435442804151535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.86083984375,0.0,536.6431274414062,1895.4371337890625,0.0,1501.7833251953125,0.6421819925308228,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612153828144073,0.3056019842624664,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577536582946776,0.2939318716526031,0.2779369652271271,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631091117858886,0.2376904487609863,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001204371452332,0.2487262338399887,0.2354874014854431,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468438386917114,0.2069195508956909,0.9311507940292358,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,293.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297985732555389,1.0,1.0,0.0,1.0,-2.386314868927002,2.386310338973999,4.572033503791317e-06,1.8393961191177368,0.9189254641532898,0.9189254641532898,0.0,65.2415771484375,85.0,22060.5625,-0.0,1041.006591796875,1.0,283.1499938964844,285.197021484375,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.8046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859627366065979,1.0,0.0,0.0,2.578230857849121,2.578242778778076,4.435442804151535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.86083984375,0.0,536.6431274414062,1895.4371337890625,0.0,1501.7833251953125,0.6421819925308228,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666678071022033,0.3148618340492248,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520021080970764,0.2977402508258819,0.2816021144390106,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673367500305176,0.2448925375938415,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8949040174484253,0.251889556646347,0.2385536581277847,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416844010353088,0.2090471088886261,0.9410983920097352,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,293.2085876464844,297.4964904785156,285.9958801269531,1.0,0.438158243894577,1.0,1.0,0.0,1.0,-2.4260928630828857,2.426088094711304,4.725009148387471e-06,1.8698208332061768,0.9327887296676636,0.9327887296676636,0.0,68.19196319580078,103.0,22609.08984375,-0.0,1097.15283203125,1.0,283.1499938964844,285.1750183105469,290.9177551269531,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.728515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906272768974304,1.0,0.0,0.0,2.6685495376586914,2.668562173843384,4.751643984945986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.3994140625,0.0,592.1702270507812,1895.4371337890625,0.0,1537.5845947265625,0.6638327836990356,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666678071022033,0.3148618340492248,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520021080970764,0.2977402508258819,0.2816021144390106,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673367500305176,0.2448925375938415,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8949040174484253,0.251889556646347,0.2385536581277847,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416844010353088,0.2090471088886261,0.9410983920097352,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,293.2085876464844,297.4964904785156,285.9958801269531,1.0,0.438158243894577,1.0,1.0,0.0,1.0,-2.4260928630828857,2.426088094711304,4.725009148387471e-06,1.8698208332061768,0.9327887296676636,0.9327887296676636,0.0,68.19196319580078,103.0,22609.08984375,-0.0,1097.15283203125,1.0,283.1499938964844,285.1750183105469,290.9177551269531,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.728515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906272768974304,1.0,0.0,0.0,2.6685495376586914,2.668562173843384,4.751643984945986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.3994140625,0.0,592.1702270507812,1895.4371337890625,0.0,1537.5845947265625,0.6638327836990356,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882612824440002,0.3684327900409698,0.3315105140209198,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215860962867736,0.3014957010746002,0.2854136228561401,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882105588912964,0.3680697381496429,0.2577929496765136,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693646788597107,0.2549733817577362,0.2417428493499755,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190225958824158,0.2110374569892883,0.9514324069023132,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,293.2937316894531,297.471923828125,286.01171875,1.0,0.4516697227954864,1.0,1.0,0.0,1.0,-2.478987216949463,2.478982448577881,4.935402557748603e-06,1.9118070602416992,0.9470242261886596,0.9470242261886596,0.0,76.33650970458984,121.0,23307.74609375,-0.0,1193.949951171875,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.853515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976908445358276,1.0,0.0,0.0,2.767721652984619,2.767735242843628,5.111380119160458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.7666015625,0.0,657.7302856445312,1895.4371337890625,0.0,1592.577392578125,0.6876208782196045,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882612824440002,0.3684327900409698,0.3315105140209198,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215860962867736,0.3014957010746002,0.2854136228561401,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882105588912964,0.3680697381496429,0.2577929496765136,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693646788597107,0.2549733817577362,0.2417428493499755,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190225958824158,0.2110374569892883,0.9514324069023132,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,293.2937316894531,297.471923828125,286.01171875,1.0,0.4516697227954864,1.0,1.0,0.0,1.0,-2.478987216949463,2.478982448577881,4.935402557748603e-06,1.9118070602416992,0.9470242261886596,0.9470242261886596,0.0,76.33650970458984,121.0,23307.74609375,-0.0,1193.949951171875,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.853515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976908445358276,1.0,0.0,0.0,2.767721652984619,2.767735242843628,5.111380119160458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.7666015625,0.0,657.7302856445312,1895.4371337890625,0.0,1592.577392578125,0.6876208782196045,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370324611663818,0.3704298138618469,0.3334452211856842,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738412261009216,0.3050213456153869,0.2893366813659668,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354838132858276,0.3683719038963318,0.2582374513149261,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281950354576111,0.2578130960464477,0.2450249940156936,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777702212333679,0.2127344161272049,0.961936056613922,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,293.3819580078125,297.4516906738281,286.0008850097656,1.0,0.4664162397384643,1.0,1.0,0.0,1.0,-2.5065793991088867,2.5065743923187256,5.0447642934159376e-06,1.9325460195541384,0.9609490036964417,0.9609490036964417,0.0,91.15196990966795,139.0,23804.478515625,0.0,1288.5897216796875,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066953182220459,1.0,0.0,0.0,2.8718905448913574,2.8719050884246826,5.503375177795533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.3671875,0.0,731.9223022460938,1895.4371337890625,0.0,1663.986572265625,0.7126294374465942,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370324611663818,0.3704298138618469,0.3334452211856842,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738412261009216,0.3050213456153869,0.2893366813659668,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354838132858276,0.3683719038963318,0.2582374513149261,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281950354576111,0.2578130960464477,0.2450249940156936,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777702212333679,0.2127344161272049,0.961936056613922,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,293.3819580078125,297.4516906738281,286.0008850097656,1.0,0.4664162397384643,1.0,1.0,0.0,1.0,-2.5065793991088867,2.5065743923187256,5.0447642934159376e-06,1.9325460195541384,0.9609490036964417,0.9609490036964417,0.0,91.15196990966795,139.0,23804.478515625,0.0,1288.5897216796875,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066953182220459,1.0,0.0,0.0,2.8718905448913574,2.8719050884246826,5.503375177795533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.3671875,0.0,731.9223022460938,1895.4371337890625,0.0,1663.986572265625,0.7126294374465942,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.912681519985199,0.3718074560165405,0.3348928987979889,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8549370765686035,0.3067094981670379,0.2912538051605224,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9104127883911132,0.3688656091690063,0.2587420046329498,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.811142086982727,0.2591553032398224,0.2466188073158264,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604265809059143,0.2134995460510254,0.966926634311676,285.9932556152344,284.95001220703125,295.4290771484375,288.00543212890625,293.42706298828125,297.4450988769531,285.9929504394531,1.0,0.474006325006485,1.0,1.0,0.0,1.0,-2.519139289855957,2.519134283065796,5.095512278785463e-06,1.942273497581482,0.9678281545639038,0.9678281545639038,0.0,99.32134246826172,139.0,24063.4453125,0.0,1339.2266845703125,1.0,283.1499938964844,285.113037109375,291.0486755371094,292.63153076171875,293.1499938964844,293.1499938964844,283.1499938964844,20373.884765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110156416893005,1.0,0.0,0.0,2.933077096939087,2.9330921173095703,5.740375286222843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.9345703125,0.0,778.3008422851562,1895.4371337890625,0.0,1698.7470703125,0.7245780825614929,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933350443840027,0.3732512593269348,0.3364522457122803,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8389648199081421,0.3083600401878357,0.2931403219699859,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.890600323677063,0.3694747686386108,0.2593578696250915,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.795026421546936,0.2604568004608154,0.2481798231601715,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457288503646851,0.2142213732004165,0.9717506170272828,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,293.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816949367523193,1.0,1.0,0.0,1.0,-2.531690835952759,2.5316858291625977,5.1464958232827485e-06,1.9519997835159304,0.9747489094734192,0.9747489094734192,0.0,107.77266693115234,142.0,24299.17578125,0.0,1391.5576171875,1.0,283.1499938964844,285.1015014648437,291.070556640625,292.6678466796875,293.1499938964844,293.1499938964844,283.1499938964844,20778.0234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150307297706604,1.0,0.0,0.0,2.978275775909424,2.978291273117065,5.918656711401127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.25830078125,0.0,813.4432983398438,1895.4371337890625,0.0,1731.3314208984375,0.7381879091262817,1.0,0.0,3.0,1.0,0.0
12302220,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727100491523743,0.3761718571186065,0.3394628763198852,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219875693321228,0.3115803003311157,0.2966266572475433,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688966035842896,0.3708737194538116,0.2606090903282165,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772459983825684,0.2629695832729339,0.2510057985782623,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298895716667175,0.2155691236257553,0.9799634218215942,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,293.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924668371677398,1.0,1.0,0.0,1.0,-2.554266929626465,2.5542616844177246,5.238936410023598e-06,1.9695396423339844,0.9884368777275084,0.9884368777275084,0.0,119.50473022460938,145.0,24780.236328125,0.0,1471.83984375,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.556640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224064469337463,1.0,0.0,0.0,3.0852012634277344,3.0852177143096924,6.351265824378061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.7431640625,0.0,901.3980102539062,1895.4371337890625,0.0,1791.8663330078125,0.7638864517211914,1.0,0.0,3.0,1.0,0.0
12302280,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727100491523743,0.3761718571186065,0.3394628763198852,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219875693321228,0.3115803003311157,0.2966266572475433,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688966035842896,0.3708737194538116,0.2606090903282165,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772459983825684,0.2629695832729339,0.2510057985782623,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298895716667175,0.2155691236257553,0.9799634218215942,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,293.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924668371677398,1.0,1.0,0.0,1.0,-2.554266929626465,2.5542616844177246,5.238936410023598e-06,1.9695396423339844,0.9884368777275084,0.9884368777275084,0.0,119.50473022460938,145.0,24780.236328125,0.0,1471.83984375,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.556640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224064469337463,1.0,0.0,0.0,3.0852012634277344,3.0852177143096924,6.351265824378061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.7431640625,0.0,901.3980102539062,1895.4371337890625,0.0,1791.8663330078125,0.7638864517211914,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.861369252204895,0.3790594041347503,0.3423366248607635,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125157952308655,0.3147399723529815,0.2999135255813598,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566682934761047,0.3723857700824737,0.2618661820888519,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675442695617676,0.2654104232788086,0.2536212205886841,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208243012428284,0.2168402522802353,0.9871525168418884,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,293.6600646972656,297.41912841796875,285.9742736816406,1.0,0.500731348991394,1.0,1.0,0.0,1.0,-2.5749614238739014,2.574956178665161,5.324408903106814e-06,1.9856194257736208,1.0,1.0,0.0,127.84830474853516,148.0,25247.603515625,0.0,1536.04248046875,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22965.48046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290270924568176,1.0,0.0,0.0,3.191245079040528,3.1912624835968018,6.795377771595668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.18603515625,0.0,994.8970947265624,1895.4371337890625,0.0,1846.9227294921875,0.7893761992454529,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.861369252204895,0.3790594041347503,0.3423366248607635,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125157952308655,0.3147399723529815,0.2999135255813598,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566682934761047,0.3723857700824737,0.2618661820888519,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675442695617676,0.2654104232788086,0.2536212205886841,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208243012428284,0.2168402522802353,0.9871525168418884,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,293.6600646972656,297.41912841796875,285.9742736816406,1.0,0.500731348991394,1.0,1.0,0.0,1.0,-2.5749614238739014,2.574956178665161,5.324408903106814e-06,1.9856194257736208,1.0,1.0,0.0,127.84830474853516,148.0,25247.603515625,0.0,1536.04248046875,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22965.48046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290270924568176,1.0,0.0,0.0,3.191245079040528,3.1912624835968018,6.795377771595668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.18603515625,0.0,994.8970947265624,1895.4371337890625,0.0,1846.9227294921875,0.7893761992454529,1.0,0.0,3.0,1.0,0.0
12302460,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.855615496635437,0.3813279271125793,0.3445456326007843,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8076094388961792,0.3172410726547241,0.3024563193321228,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8502761721611023,0.3736252188682556,0.2628570199012756,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627072334289551,0.2673287391662597,0.2556194961071014,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159023284912109,0.2178205698728561,0.9924465417861938,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,293.736328125,297.4120178222656,285.9697570800781,1.0,0.5061711668968201,1.0,1.0,0.0,1.0,-2.5906245708465576,2.5906193256378174,5.389596481109038e-06,1.9978059530258176,1.0,1.0,0.0,133.02586364746094,148.0,25611.072265625,0.0,1580.2589111328125,1.0,283.1499938964844,285.0216369628906,291.201416015625,292.87701416015625,293.1499938964844,293.1499938964844,283.1499938964844,24133.361328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339529395103455,1.0,0.0,0.0,3.27214789390564,3.2721662521362305,7.144291203076136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.2578125,0.0,1072.42236328125,1895.4371337890625,0.0,1888.30615234375,0.8061907887458801,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544743657112122,0.3818930983543396,0.3450875282287597,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8066319227218628,0.3178659081459045,0.3030835688114166,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489818572998047,0.3739400506019592,0.2631024420261383,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617616057395935,0.2678064703941345,0.2561095952987671,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148824334144592,0.2180632203817367,0.9937236309051514,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,293.7554626464844,297.41033935546875,285.9708557128906,1.0,0.507413923740387,1.0,1.0,0.0,1.0,-2.5944478511810303,2.594442367553711,5.40557175554568e-06,2.000782251358032,1.0,1.0,0.0,134.16954040527344,136.0,25694.4140625,0.0,1590.595947265625,1.0,283.1499938964844,285.01934814453125,291.21112060546875,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,24344.427734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351162433624268,1.0,0.0,0.0,3.286424398422241,3.286442995071411,7.206769510048616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.025390625,0.0,1086.52099609375,1895.4371337890625,0.0,1898.13037109375,0.8126036524772644,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587303161621094,0.3847024738788605,0.347542256116867,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113467693328857,0.3209908902645111,0.305963784456253,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523042798042297,0.3755339980125427,0.2641576826572418,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659731507301331,0.2701903283596039,0.2582972943782806,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179486155509949,0.2192710041999817,0.9988535046577454,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,293.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084607005119324,1.0,1.0,0.0,1.0,-2.610922336578369,2.61091685295105,5.474778845382389e-06,2.0136544704437256,1.0,1.0,0.0,133.301025390625,124.0,26112.271484375,0.0,1609.6607666015625,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25647.041015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740788459777832,1.0,0.0,0.0,3.373203992843628,3.3732235431671143,7.59239014769264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.10107421875,0.0,1174.8841552734375,1895.4371337890625,0.0,1946.30322265625,0.8338441252708435,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587303161621094,0.3847024738788605,0.347542256116867,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113467693328857,0.3209908902645111,0.305963784456253,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523042798042297,0.3755339980125427,0.2641576826572418,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659731507301331,0.2701903283596039,0.2582972943782806,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179486155509949,0.2192710041999817,0.9988535046577454,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,293.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084607005119324,1.0,1.0,0.0,1.0,-2.610922336578369,2.61091685295105,5.474778845382389e-06,2.0136544704437256,1.0,1.0,0.0,133.301025390625,124.0,26112.271484375,0.0,1609.6607666015625,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25647.041015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740788459777832,1.0,0.0,0.0,3.373203992843628,3.3732235431671143,7.59239014769264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.10107421875,0.0,1174.8841552734375,1895.4371337890625,0.0,1946.30322265625,0.8338441252708435,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8639094233512878,0.386107325553894,0.3487009704113006,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164103031158447,0.3225642144680023,0.307339459657669,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8569565415382385,0.3763510584831238,0.2646457254886627,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7708227634429932,0.271389752626419,0.2593230903148651,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.721841037273407,0.2198826074600219,1.001093864440918,285.9680480957031,284.95001220703125,295.9013061523437,288.2590026855469,293.8992614746094,297.39923095703125,285.9682312011719,1.0,0.5077545642852783,1.0,1.0,0.0,1.0,-2.618479490280152,2.618473768234253,5.5066539061954245e-06,2.019550085067749,1.0,1.0,0.0,130.97720336914062,124.0,26323.6640625,0.0,1609.8780517578125,1.0,283.1499938964844,284.9892883300781,291.2864685058594,293.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,26398.404296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434923648834229,1.0,0.0,0.0,3.4222586154937744,3.422278642654419,7.814819582563359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.23828125,0.0,1226.890380859375,1895.4371337890625,0.0,1969.421142578125,0.8430612683296204,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8707420229911804,0.3875119090080261,0.3498241901397705,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227781057357788,0.3241455852985382,0.308687299489975,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632293939590454,0.3771802484989166,0.2651158273220062,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.777156412601471,0.2725951373577118,0.2603195011615753,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268934845924377,0.2205007374286651,1.0031986236572266,285.97100830078125,284.95001220703125,295.9491577148437,288.28515625,293.9471130371094,297.39605712890625,285.97149658203125,1.0,0.506464958190918,1.0,1.0,0.0,1.0,-2.6257402896881104,2.625734806060791,5.537356628337875e-06,2.025209426879883,1.0,1.0,0.0,127.81140899658205,112.0,26511.0703125,0.0,1605.90283203125,1.0,283.1499938964844,284.98486328125,291.3114318847656,293.0417175292969,293.1499938964844,293.1499938964844,283.1499938964844,26890.26171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460609078407288,1.0,0.0,0.0,3.453993320465088,3.45401382446289,7.960425705277885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.4169921875,0.0,1261.3389892578125,1895.4371337890625,0.0,1991.4708251953125,0.8536394238471985,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891633152961731,0.3903089165687561,0.3519996106624603,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393338322639465,0.3273270726203918,0.3113338351249695,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804797530174255,0.3788647651672363,0.2660267353057861,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940329909324646,0.2750193774700165,0.2622576653957367,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403513193130493,0.2217534184455871,1.0071592330932615,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,294.0423278808594,297.390380859375,285.974365234375,1.0,0.502640426158905,1.0,1.0,0.0,1.0,-2.6397178173065186,2.639712333679199,5.596676601271611e-06,2.0360922813415527,1.0,1.0,0.0,119.6739730834961,100.0,26898.64453125,0.0,1588.9697265625,1.0,283.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.876953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510147094726562,1.0,0.0,0.0,3.530322313308716,3.530343770980835,8.31614443086437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.3955078125,0.0,1346.822998046875,1895.4371337890625,0.0,2034.236083984375,0.8723575472831726,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891633152961731,0.3903089165687561,0.3519996106624603,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393338322639465,0.3273270726203918,0.3113338351249695,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804797530174255,0.3788647651672363,0.2660267353057861,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940329909324646,0.2750193774700165,0.2622576653957367,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403513193130493,0.2217534184455871,1.0071592330932615,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,294.0423278808594,297.390380859375,285.974365234375,1.0,0.502640426158905,1.0,1.0,0.0,1.0,-2.6397178173065186,2.639712333679199,5.596676601271611e-06,2.0360922813415527,1.0,1.0,0.0,119.6739730834961,100.0,26898.64453125,0.0,1588.9697265625,1.0,283.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.876953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510147094726562,1.0,0.0,0.0,3.530322313308716,3.530343770980835,8.31614443086437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.3955078125,0.0,1346.822998046875,1895.4371337890625,0.0,2034.236083984375,0.8723575472831726,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147017002105712,0.3930794894695282,0.3540967404842376,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620095252990723,0.3305259048938751,0.3139380216598511,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042444229125975,0.3805729150772095,0.2669115960597992,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160523176193237,0.2774541974067688,0.2641471028327942,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590706944465637,0.2230208367109298,1.010907530784607,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,294.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977268278598785,1.0,1.0,0.0,1.0,-2.653205394744873,2.6531996726989746,5.654224878526293e-06,2.046597480773926,1.0,1.0,0.0,109.9754638671875,88.0,27277.75390625,0.0,1564.0791015625,1.0,283.1499938964844,284.95953369140625,291.41241455078125,293.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29264.626953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557525038719177,1.0,0.0,0.0,3.603259086608887,3.603281259536743,8.663317885293509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.07568359375,0.0,1432.0361328125,1895.4371337890625,0.0,2075.421875,0.8902547955513,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147017002105712,0.3930794894695282,0.3540967404842376,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620095252990723,0.3305259048938751,0.3139380216598511,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042444229125975,0.3805729150772095,0.2669115960597992,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160523176193237,0.2774541974067688,0.2641471028327942,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590706944465637,0.2230208367109298,1.010907530784607,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,294.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977268278598785,1.0,1.0,0.0,1.0,-2.653205394744873,2.6531996726989746,5.654224878526293e-06,2.046597480773926,1.0,1.0,0.0,109.9754638671875,88.0,27277.75390625,0.0,1564.0791015625,1.0,283.1499938964844,284.95953369140625,291.41241455078125,293.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29264.626953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557525038719177,1.0,0.0,0.0,3.603259086608887,3.603281259536743,8.663317885293509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.07568359375,0.0,1432.0361328125,1895.4371337890625,0.0,2075.421875,0.8902547955513,1.0,0.0,3.0,1.0,0.0
