time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303060,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.951041042804718,0.3958108425140381,0.3561275005340576,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929189443588257,0.3337314426898956,0.3165150582790375,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390314817428588,0.3822920024394989,0.2677796483039856,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427528738975525,0.2798894941806793,0.2660034298896789,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.784905195236206,0.2242927253246307,1.0145174264907837,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,294.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921574890613556,1.0,1.0,0.0,1.0,-2.666354417800904,2.666348695755005,5.710623554477934e-06,2.056844711303711,1.0,1.0,0.0,99.3603286743164,76.0,27649.3515625,0.0,1534.2691650390625,1.0,283.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.38671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603518962860107,1.0,0.0,0.0,3.673541307449341,3.6735644340515137,9.00457337138505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.37158203125,0.0,1517.4779052734375,1895.4371337890625,0.0,2115.659912109375,0.9075086116790771,1.0,0.0,3.0,1.0,0.0
12303120,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.951041042804718,0.3958108425140381,0.3561275005340576,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929189443588257,0.3337314426898956,0.3165150582790375,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390314817428588,0.3822920024394989,0.2677796483039856,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427528738975525,0.2798894941806793,0.2660034298896789,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.784905195236206,0.2242927253246307,1.0145174264907837,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,294.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921574890613556,1.0,1.0,0.0,1.0,-2.666354417800904,2.666348695755005,5.710623554477934e-06,2.056844711303711,1.0,1.0,0.0,99.3603286743164,76.0,27649.3515625,0.0,1534.2691650390625,1.0,283.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.38671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603518962860107,1.0,0.0,0.0,3.673541307449341,3.6735644340515137,9.00457337138505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.37158203125,0.0,1517.4779052734375,1895.4371337890625,0.0,2115.659912109375,0.9075086116790771,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912953972816468,0.3984909057617187,0.3580952286720276,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.9381253719329834,0.3369336724281311,0.3190702497959137,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813915491104126,0.3840117752552032,0.2686344087123871,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802515864372253,0.2823161482810974,0.2678326666355133,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195303082466125,0.2255600690841674,1.018017053604126,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,294.3190002441406,297.37652587890625,285.9886474609375,1.0,0.486186683177948,1.0,1.0,0.0,1.0,-2.67922043800354,2.6792147159576416,5.766091817349661e-06,2.0668771266937256,1.0,1.0,0.0,88.20704650878906,79.0,28013.25,0.0,1501.2908935546875,1.0,283.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.26953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648536562919617,1.0,0.0,0.0,3.741681337356568,3.7417054176330566,9.34172078359552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.11669921875,0.0,1603.496826171875,1895.4371337890625,0.0,2155.27734375,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912953972816468,0.3984909057617187,0.3580952286720276,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.9381253719329834,0.3369336724281311,0.3190702497959137,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813915491104126,0.3840117752552032,0.2686344087123871,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802515864372253,0.2823161482810974,0.2678326666355133,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195303082466125,0.2255600690841674,1.018017053604126,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,294.3190002441406,297.37652587890625,285.9886474609375,1.0,0.486186683177948,1.0,1.0,0.0,1.0,-2.67922043800354,2.6792147159576416,5.766091817349661e-06,2.0668771266937256,1.0,1.0,0.0,88.20704650878906,79.0,28013.25,0.0,1501.2908935546875,1.0,283.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.26953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648536562919617,1.0,0.0,0.0,3.741681337356568,3.7417054176330566,9.34172078359552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.11669921875,0.0,1603.496826171875,1895.4371337890625,0.0,2155.27734375,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3998989462852478,0.3564852476119995,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9537461400032043,0.3385199606418609,0.3204503357410431,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9927259683609008,0.3848579227924347,0.269138902425766,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8934774994850159,0.2835131585597992,0.2688480019569397,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303182125091553,0.226179227232933,1.0202511548995972,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,294.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849221408367157,1.0,1.0,0.0,1.0,-2.68318772315979,2.6831817626953125,5.783511369372718e-06,2.070096731185913,1.0,1.0,0.0,85.2331314086914,79.0,28184.52734375,0.0,1493.3304443359375,1.0,283.1499938964844,284.9314880371094,291.5350646972656,293.3694152832031,293.1499938964844,293.1499938964844,283.1499938964844,32256.091796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670930027961731,1.0,0.0,0.0,3.7829434871673584,3.782968044281006,9.548891739541432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.5,0.0,1657.1326904296875,1895.4371337890625,0.0,2175.067626953125,0.9315652251243592,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.4020870327949524,0.3505025207996368,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9610085487365724,0.3400705456733703,0.3218739926815033,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.997433304786682,0.3856660425662994,0.26967453956604,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.899914562702179,0.2846743762493133,0.2699066400527954,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8353414535522461,0.2267667055130005,1.0227022171020508,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,294.4064636230469,297.3764038085937,285.9890441894531,1.0,0.4840597808361053,1.0,1.0,0.0,1.0,-2.682849407196045,2.6828436851501465,5.782146672572708e-06,2.069880247116089,1.0,1.0,0.0,83.96644592285156,97.0,28294.583984375,0.0,1486.9149169921875,1.0,283.1499938964844,284.92633056640625,291.5574951171875,293.4004211425781,293.1499938964844,293.1499938964844,283.1499938964844,32685.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691784501075745,1.0,0.0,0.0,3.808032274246216,3.8080570697784415,9.675969749878275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.1923828125,0.0,1690.3226318359375,1895.4371337890625,0.0,2193.54638671875,0.9405401349067688,1.0,0.0,3.0,1.0,0.0
12303420,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060534834861755,0.3579126894474029,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.957056760787964,0.3431655764579773,0.3248447775840759,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933172464370728,0.3872749507427215,0.2708338797092438,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960089683532715,0.2869881391525268,0.272146612405777,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.831315815448761,0.2279480248689651,1.0282615423202517,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,294.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894818067550659,1.0,1.0,0.0,1.0,-2.70605731010437,2.7060513496398926,5.88210923524457e-06,2.0875449180603027,1.0,1.0,0.0,86.33824920654297,115.0,28724.556640625,0.0,1530.129150390625,1.0,283.1499938964844,284.92205810546875,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730588912963867,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.5634765625,0.0,1778.12744140625,1895.4371337890625,0.0,2228.049560546875,0.955466330051422,1.0,0.0,3.0,1.0,0.0
12303480,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060534834861755,0.3579126894474029,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.957056760787964,0.3431655764579773,0.3248447775840759,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933172464370728,0.3872749507427215,0.2708338797092438,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960089683532715,0.2869881391525268,0.272146612405777,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.831315815448761,0.2279480248689651,1.0282615423202517,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,294.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894818067550659,1.0,1.0,0.0,1.0,-2.70605731010437,2.7060513496398926,5.88210923524457e-06,2.0875449180603027,1.0,1.0,0.0,86.33824920654297,115.0,28724.556640625,0.0,1530.129150390625,1.0,283.1499938964844,284.92205810546875,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730588912963867,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.5634765625,0.0,1778.12744140625,1895.4371337890625,0.0,2228.049560546875,0.955466330051422,1.0,0.0,3.0,1.0,0.0
12303540,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9815480709075928,0.4066062867641449,0.3659742772579193,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.9272273182868958,0.3459499478340149,0.3278795182704925,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.967739462852478,0.3885172605514526,0.2720166742801666,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8705098628997803,0.289016455411911,0.2744640707969665,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8086586594581604,0.2288589179515838,1.0342538356781006,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,294.5711364746094,297.3619079589844,285.94012451171875,1.0,0.4994653463363647,1.0,1.0,0.0,1.0,-2.733222007751465,2.733216047286988,5.9974659052386414e-06,2.106931686401367,1.0,1.0,0.0,95.02266693115234,133.0,29381.234375,0.0,1607.674560546875,1.0,283.0520935058594,284.84051513671875,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831017374992371,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286660199199105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.4892578125,0.0,1852.847412109375,1895.4371337890625,0.0,2318.033203125,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9815480709075928,0.4066062867641449,0.3659742772579193,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.9272273182868958,0.3459499478340149,0.3278795182704925,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.967739462852478,0.3885172605514526,0.2720166742801666,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8705098628997803,0.289016455411911,0.2744640707969665,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8086586594581604,0.2288589179515838,1.0342538356781006,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,294.5711364746094,297.3619079589844,285.94012451171875,1.0,0.4994653463363647,1.0,1.0,0.0,1.0,-2.733222007751465,2.733216047286988,5.9974659052386414e-06,2.106931686401367,1.0,1.0,0.0,95.02266693115234,133.0,29381.234375,0.0,1607.674560546875,1.0,283.0520935058594,284.84051513671875,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831017374992371,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286660199199105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.4892578125,0.0,1852.847412109375,1895.4371337890625,0.0,2318.033203125,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.942161500453949,0.40658700466156,0.3666369616985321,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314453125,0.8892892599105835,0.3476122319698334,0.3301930427551269,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.9260266423225404,0.3886476159095764,0.2727038264274597,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.731689453125,0.838366687297821,0.2900984287261963,0.2762049436569214,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7766544818878174,0.2290297448635101,1.0383203029632568,285.7312927246094,284.95001220703125,296.6398620605469,288.660400390625,294.6383361816406,297.3427124023437,285.7294616699219,1.0,0.5092958211898804,1.0,1.0,0.0,1.0,-2.7422068119049072,2.7422006130218506,6.041544565960066e-06,2.116009473800659,1.0,1.0,0.0,108.10152435302734,133.0,30304.345703125,0.0,1683.2557373046875,1.0,282.7597045898437,284.59619140625,291.74664306640625,293.75982666015625,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019702434539795,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.62353515625,0.0,1889.467529296875,1895.4371337890625,0.0,2489.4521484375,0.9726409316062928,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.9365729093551636,0.4065863788127899,0.3666828870773315,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.8847704529762268,0.3478037416934967,0.3304480910301208,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.920460045337677,0.3886262774467468,0.2727421224117279,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8344427347183228,0.2902121245861053,0.2763887047767639,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.7726321220397949,0.2290194183588028,1.038649559020996,285.7274169921875,284.95001220703125,296.64874267578125,288.6650695800781,294.647216796875,297.3400573730469,285.7265319824219,1.0,0.5106992125511169,1.0,1.0,0.0,1.0,-2.7432310581207275,2.74322509765625,6.046087491995422e-06,2.1168131828308105,1.0,1.0,0.0,109.99698638916016,151.0,30338.5078125,0.0,1693.633056640625,1.0,282.7560119628906,284.591796875,291.742431640625,293.751220703125,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030451536178589,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.89990234375,0.0,1893.319091796875,1895.4371337890625,0.0,2499.29931640625,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952628970146179,0.4059464931488037,0.3668709099292755,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510633111000061,0.3488405346870422,0.3322498500347137,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815704584121704,0.3877906203269958,0.2727873027324676,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.803750216960907,0.290656179189682,0.2776217460632324,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428322434425354,0.2284789681434631,1.0400596857070925,285.50543212890625,284.95001220703125,296.7198791503906,288.7021789550781,294.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225648880004883,1.0,1.0,0.0,1.0,-2.748858690261841,2.748852729797364,6.071225016057724e-06,2.121298789978028,1.0,1.0,0.0,126.84200286865234,169.0,31218.990234375,0.0,1780.9212646484375,1.0,282.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203068375587463,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.05322265625,0.0,1917.716552734375,1895.4371337890625,0.0,2658.412109375,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952628970146179,0.4059464931488037,0.3668709099292755,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510633111000061,0.3488405346870422,0.3322498500347137,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815704584121704,0.3877906203269958,0.2727873027324676,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.803750216960907,0.290656179189682,0.2776217460632324,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428322434425354,0.2284789681434631,1.0400596857070925,285.50543212890625,284.95001220703125,296.7198791503906,288.7021789550781,294.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225648880004883,1.0,1.0,0.0,1.0,-2.748858690261841,2.748852729797364,6.071225016057724e-06,2.121298789978028,1.0,1.0,0.0,126.84200286865234,169.0,31218.990234375,0.0,1780.9212646484375,1.0,282.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203068375587463,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.05322265625,0.0,1917.716552734375,1895.4371337890625,0.0,2658.412109375,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788074254989624,0.4054800868034363,0.3668725192546844,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8371152281761169,0.3491822779178619,0.3329952657222748,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.865487277507782,0.3871919512748718,0.2726902365684509,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.78939288854599,0.290709912776947,0.2780893445014953,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.7304376363754272,0.2280429601669311,1.0400605201721191,285.3495483398437,284.95001220703125,296.7534484863281,288.71942138671875,294.7521057128906,297.3009948730469,285.3406982421875,1.0,0.5285128951072693,1.0,1.0,0.0,1.0,-2.750204563140869,2.750198602676392,6.077277703298023e-06,2.122387170791626,1.0,1.0,0.0,135.70358276367188,169.0,32088.048828125,0.0,1824.5107421875,1.0,282.1932983398437,284.1377868652344,291.80865478515625,293.98406982421875,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303219676017761,1.0,0.0,0.0,3.9773430824279785,3.977370262145996,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.0419921875,0.0,1925.9595947265625,1895.4371337890625,0.0,2751.44287109375,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.86384516954422,0.4049117863178253,0.3666916191577911,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.8244955539703369,0.349421352148056,0.3335914313793182,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8510165214538574,0.3864913582801819,0.2724693417549133,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761912941932678,0.2906656563282013,0.2784227430820465,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.7189130783081055,0.2275102585554123,1.0394842624664309,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,294.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343953371047974,1.0,1.0,0.0,1.0,-2.750147581100464,2.7501416206359863,6.077112630009651e-06,2.1223838329315186,1.0,1.0,0.0,144.82814025878906,172.0,32237.0625,0.0,1867.206298828125,1.0,282.1559753417969,284.093017578125,291.78912353515625,293.9227905273437,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834137499332428,1.0,0.0,0.0,3.981724739074707,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.978515625,0.0,1932.3319091796875,1895.4371337890625,0.0,2786.994384765625,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462153077125549,0.4036123752593994,0.3660604953765869,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091511130332947,0.3497384786605835,0.3344394564628601,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339307308197021,0.3849598467350006,0.2718067765235901,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606441974639893,0.2904257476329803,0.2787419855594635,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.7034668922424316,0.2262987494468689,1.0366337299346924,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,294.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414342284202576,1.0,1.0,0.0,1.0,-2.746575355529785,2.746569395065308,6.061528438294772e-06,2.1197173595428467,1.0,1.0,0.0,157.13218688964844,160.0,33243.87109375,0.0,1919.3011474609373,1.0,281.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467717170715332,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.07568359375,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.04345703125,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462153077125549,0.4036123752593994,0.3660604953765869,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091511130332947,0.3497384786605835,0.3344394564628601,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339307308197021,0.3849598467350006,0.2718067765235901,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606441974639893,0.2904257476329803,0.2787419855594635,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.7034668922424316,0.2262987494468689,1.0366337299346924,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,294.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414342284202576,1.0,1.0,0.0,1.0,-2.746575355529785,2.746569395065308,6.061528438294772e-06,2.1197173595428467,1.0,1.0,0.0,157.13218688964844,160.0,33243.87109375,0.0,1919.3011474609373,1.0,281.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467717170715332,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.07568359375,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.04345703125,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419138789176941,0.4020543992519378,0.3648295700550079,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059278130531311,0.3498534858226776,0.3347006142139435,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296221494674683,0.3832489252090454,0.2707279920578003,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7572700381278992,0.2900102734565735,0.2784965932369232,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990209221839905,0.2249407172203064,1.0312098264694214,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,294.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413191914558411,1.0,1.0,0.0,1.0,-2.7373058795928955,2.737299919128418,6.020818545948714e-06,2.1126272678375244,0.9991127252578736,0.9991127252578736,0.0,159.55128479003906,148.0,34227.515625,0.0,1916.1292724609373,1.0,281.5558166503906,283.60797119140625,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588303327560425,1.0,0.0,0.0,3.990657091140747,3.990684509277344,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.1552734375,0.0,1945.65771484375,1895.4371337890625,0.0,3018.035400390625,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419138789176941,0.4020543992519378,0.3648295700550079,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059278130531311,0.3498534858226776,0.3347006142139435,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296221494674683,0.3832489252090454,0.2707279920578003,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7572700381278992,0.2900102734565735,0.2784965932369232,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990209221839905,0.2249407172203064,1.0312098264694214,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,294.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413191914558411,1.0,1.0,0.0,1.0,-2.7373058795928955,2.737299919128418,6.020818545948714e-06,2.1126272678375244,0.9991127252578736,0.9991127252578736,0.0,159.55128479003906,148.0,34227.515625,0.0,1916.1292724609373,1.0,281.5558166503906,283.60797119140625,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588303327560425,1.0,0.0,0.0,3.990657091140747,3.990684509277344,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.1552734375,0.0,1945.65771484375,1895.4371337890625,0.0,3018.035400390625,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304260,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445664644241333,0.4002977311611175,0.3631952106952667,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.8097399473190308,0.3498378992080688,0.3345942497253418,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320672512054443,0.3814288675785064,0.2693932056427002,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603315711021423,0.2894938886165619,0.2779107987880707,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009375095367432,0.2235239297151565,1.0243428945541382,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,294.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372651219367981,1.0,1.0,0.0,1.0,-2.724655866622925,2.724649906158448,5.965299351373687e-06,2.1028640270233154,0.994406282901764,0.994406282901764,0.0,155.968505859375,136.0,35252.89453125,0.0,1879.8336181640625,1.0,281.2558288574219,283.3708801269531,291.85626220703125,294.1754150390625,293.1499938964844,293.1499938964844,280.95001220703125,36090.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708914518356323,1.0,0.0,0.0,3.987871170043945,3.987898588180542,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.2744140625,0.0,1943.2935791015625,1895.4371337890625,0.0,3131.1728515625,0.9812971353530884,1.0,0.0,3.0,1.0,0.0
12304320,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445664644241333,0.4002977311611175,0.3631952106952667,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.8097399473190308,0.3498378992080688,0.3345942497253418,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8320672512054443,0.3814288675785064,0.2693932056427002,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603315711021423,0.2894938886165619,0.2779107987880707,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009375095367432,0.2235239297151565,1.0243428945541382,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,294.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372651219367981,1.0,1.0,0.0,1.0,-2.724655866622925,2.724649906158448,5.965299351373687e-06,2.1028640270233154,0.994406282901764,0.994406282901764,0.0,155.968505859375,136.0,35252.89453125,0.0,1879.8336181640625,1.0,281.2558288574219,283.3708801269531,291.85626220703125,294.1754150390625,293.1499938964844,293.1499938964844,280.95001220703125,36090.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708914518356323,1.0,0.0,0.0,3.987871170043945,3.987898588180542,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.2744140625,0.0,1943.2935791015625,1895.4371337890625,0.0,3131.1728515625,0.9812971353530884,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514773845672607,0.3982477784156799,0.361198365688324,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175609707832336,0.3496862351894378,0.3342342674732208,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386734127998352,0.3794865608215332,0.2678811550140381,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674351930618286,0.2888761162757873,0.2771027088165283,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067531943321228,0.2220686674118042,1.0166800022125244,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,294.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308225750923157,1.0,1.0,0.0,1.0,-2.7098283767700195,2.709822416305542,5.900487849430647e-06,2.091391086578369,0.987044394016266,0.987044394016266,0.0,149.02122497558594,124.0,36210.00390625,0.0,1824.98583984375,1.0,280.95587158203125,283.1333923339844,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827805519104004,1.0,0.0,0.0,3.978508472442627,3.978535890579224,1.0561700491962256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.53857421875,0.0,1932.4884033203125,1895.4371337890625,0.0,3242.633056640625,0.9792839288711548,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514773845672607,0.3982477784156799,0.361198365688324,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175609707832336,0.3496862351894378,0.3342342674732208,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8386734127998352,0.3794865608215332,0.2678811550140381,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674351930618286,0.2888761162757873,0.2771027088165283,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067531943321228,0.2220686674118042,1.0166800022125244,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,294.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308225750923157,1.0,1.0,0.0,1.0,-2.7098283767700195,2.709822416305542,5.900487849430647e-06,2.091391086578369,0.987044394016266,0.987044394016266,0.0,149.02122497558594,124.0,36210.00390625,0.0,1824.98583984375,1.0,280.95587158203125,283.1333923339844,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827805519104004,1.0,0.0,0.0,3.978508472442627,3.978535890579224,1.0561700491962256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.53857421875,0.0,1932.4884033203125,1895.4371337890625,0.0,3242.633056640625,0.9792839288711548,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563199639320374,0.397140234708786,0.3601303100585937,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720397949219,0.8226348757743835,0.3495683372020721,0.3340071737766266,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433204293251038,0.3784889876842499,0.2671039700508117,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7722985744476318,0.2885375022888183,0.2766581773757934,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108213901519775,0.2213337123394012,1.0127339363098145,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,294.999755859375,297.1864929199219,284.3616943359375,1.0,0.5270165205001831,1.0,1.0,0.0,1.0,-2.7020623683929443,2.702056646347046,5.866662377229659e-06,2.085371494293213,0.9817277193069458,0.9817277193069458,0.0,144.7227325439453,124.0,37089.07421875,0.0,1793.4429931640625,1.0,280.6932678222656,282.9417419433594,291.9036560058594,294.3886413574219,293.1499938964844,293.1499938964844,280.6499938964844,36379.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911632299423218,1.0,0.0,0.0,3.971198081970215,3.971225500106812,1.052292304848379e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.197265625,0.0,1923.827880859375,1895.4371337890625,0.0,3321.084228515625,0.9776710867881776,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8617057800292969,0.3959313035011291,0.3588812053203583,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.8281575441360474,0.3493852019309997,0.3336639404296875,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8485260009765625,0.3774306178092956,0.2662343084812164,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.7777045369148254,0.2881458401679992,0.2761182785034179,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228759765625,0.7151674032211304,0.2205632627010345,1.0084656476974487,284.322265625,284.95001220703125,297.0147399902344,288.837890625,295.0141906738281,297.1769104003906,284.32080078125,1.0,0.5228944420814514,1.0,1.0,0.0,1.0,-2.693326473236084,2.6933205127716064,5.828725988976657e-06,2.078599452972412,0.977004051208496,0.977004051208496,0.0,140.1560516357422,112.0,37098.45703125,0.0,1759.397705078125,1.0,280.65582275390625,282.8961486816406,291.87908935546875,294.31658935546875,293.1499938964844,293.1499938964844,280.3500061035156,36475.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940862417221069,1.0,0.0,0.0,3.9616775512695312,3.961704730987549,1.0472527947058552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.1474609375,0.0,1912.21630859375,1895.4371337890625,0.0,3348.400146484375,0.9756008386611938,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.875083327293396,0.3933871686458587,0.3563132882118225,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414472937583923,0.3489260077476501,0.3329046666622162,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8614991903305054,0.3752495050430298,0.2644724547863006,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908666133880615,0.2872952222824096,0.274980366230011,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253124713897705,0.2189942896366119,0.999782145023346,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,295.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139913558959961,1.0,1.0,0.0,1.0,-2.6754095554351807,2.6754038333892822,5.751264779974008e-06,2.064690113067627,0.9642777442932128,0.9642777442932128,0.0,130.20611572265625,100.0,37916.98046875,0.0,1687.5596923828125,1.0,280.3560485839844,282.6605224609375,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36710.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046136736869812,1.0,0.0,0.0,3.9362499713897705,3.936277151107788,1.033852640830446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.19873046875,0.0,1881.2987060546875,1895.4371337890625,0.0,3446.55126953125,0.9700008034706116,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.875083327293396,0.3933871686458587,0.3563132882118225,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414472937583923,0.3489260077476501,0.3329046666622162,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8614991903305054,0.3752495050430298,0.2644724547863006,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908666133880615,0.2872952222824096,0.274980366230011,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253124713897705,0.2189942896366119,0.999782145023346,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,295.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139913558959961,1.0,1.0,0.0,1.0,-2.6754095554351807,2.6754038333892822,5.751264779974008e-06,2.064690113067627,0.9642777442932128,0.9642777442932128,0.0,130.20611572265625,100.0,37916.98046875,0.0,1687.5596923828125,1.0,280.3560485839844,282.6605224609375,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36710.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046136736869812,1.0,0.0,0.0,3.9362499713897705,3.936277151107788,1.033852640830446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.19873046875,0.0,1881.2987060546875,1895.4371337890625,0.0,3446.55126953125,0.9700008034706116,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918598890304565,0.3906377851963043,0.353538453578949,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.858043909072876,0.3483065962791443,0.331973671913147,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779446482658386,0.3729373812675476,0.2626045048236847,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069686889648438,0.2863227128982544,0.2737061977386474,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375867366790771,0.2173570990562439,0.9906930923461914,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,295.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044023394584656,1.0,1.0,0.0,1.0,-2.656259298324585,2.6562538146972656,5.669001893693348e-06,2.049802541732788,0.9488441944122314,0.9488441944122314,0.0,119.64151000976562,88.0,38757.63671875,0.0,1612.09765625,1.0,280.0562744140625,282.43316650390625,291.8773498535156,294.4213562011719,293.1499938964844,293.1499938964844,279.75,36987.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147482514381408,1.0,0.0,0.0,3.900736331939697,3.9007630348205566,1.0152814411412692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.828125,0.0,1838.3192138671875,1895.4371337890625,0.0,3540.61572265625,0.9621612429618835,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918598890304565,0.3906377851963043,0.353538453578949,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.858043909072876,0.3483065962791443,0.331973671913147,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779446482658386,0.3729373812675476,0.2626045048236847,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069686889648438,0.2863227128982544,0.2737061977386474,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375867366790771,0.2173570990562439,0.9906930923461914,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,295.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044023394584656,1.0,1.0,0.0,1.0,-2.656259298324585,2.6562538146972656,5.669001893693348e-06,2.049802541732788,0.9488441944122314,0.9488441944122314,0.0,119.64151000976562,88.0,38757.63671875,0.0,1612.09765625,1.0,280.0562744140625,282.43316650390625,291.8773498535156,294.4213562011719,293.1499938964844,293.1499938964844,279.75,36987.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147482514381408,1.0,0.0,0.0,3.900736331939697,3.9007630348205566,1.0152814411412692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.828125,0.0,1838.3192138671875,1895.4371337890625,0.0,3540.61572265625,0.9621612429618835,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.912095546722412,0.3878092169761657,0.3507008850574493,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.8779973983764648,0.3475557863712311,0.3309269845485687,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183532714844,0.8976048231124878,0.37058886885643,0.2607179582118988,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.8244684338569641,0.2852701842784881,0.2723639011383056,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.7523543238639832,0.2157173305749893,0.9816240668296814,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,295.0544128417969,297.1297607421875,283.71649169921875,1.0,0.4947031438350677,1.0,1.0,0.0,1.0,-2.636815071105957,2.6368095874786377,5.586053248407552e-06,2.034672737121582,0.931404709815979,0.931404709815979,0.0,109.17166137695312,88.0,39526.73828125,0.0,1537.6845703125,1.0,279.75762939453125,282.2104187011719,291.8721008300781,294.4685974121094,293.1499938964844,293.1499938964844,279.75,37304.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243541359901428,1.0,0.0,0.0,3.855302572250366,3.855329036712648,9.917683883031714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.7841796875,0.0,1784.111083984375,1895.4371337890625,0.0,3629.285400390625,0.9521302580833436,1.0,0.0,3.0,1.0,0.0
