time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130932688713074,0.3877002894878387,0.3505779206752777,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.8789272308349609,0.347528725862503,0.3308793306350708,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.8985146880149841,0.3704977333545685,0.2606366872787475,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171630859375,0.8252488374710083,0.2852299511432647,0.2723047733306885,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530501484870911,0.2156521826982498,0.9812360405921936,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,295.054443359375,297.1292724609375,283.71533203125,1.0,0.4942893981933594,1.0,1.0,0.0,1.0,-2.635974884033203,2.635969400405884,5.582478024734883e-06,2.0340163707733154,0.930728316307068,0.930728316307068,0.0,108.73109436035156,76.0,39514.62109375,0.0,1534.5460205078125,1.0,279.75653076171875,282.20947265625,291.8688659667969,294.4621276855469,293.1499938964844,293.1499938964844,279.45001220703125,37314.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243357181549072,1.0,0.0,0.0,3.8532028198242174,3.85322904586792,9.906882496579783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.93115234375,0.0,1781.596923828125,1895.4371337890625,0.0,3629.11572265625,0.951665997505188,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422299265861512,0.3846299350261688,0.3474743664264679,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.905421018600464,0.3466107845306396,0.3296411037445068,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262858033180236,0.3679544627666473,0.2585869431495666,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474748134613037,0.2840335667133331,0.2707940340042114,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.773331344127655,0.213894248008728,0.9714875817298888,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,295.051513671875,297.1150207519531,283.5175170898437,1.0,0.483750581741333,1.0,1.0,0.0,1.0,-2.614765882492065,2.614760398864746,5.492695891007315e-06,2.017498016357422,0.9100022315979004,0.9100022315979004,0.0,97.6115493774414,64.0,40191.5390625,0.0,1455.95458984375,1.0,279.4569091796875,281.9922180175781,291.85662841796875,294.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,37704.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329814910888672,1.0,0.0,0.0,3.79130482673645,3.791330575942993,9.591150273990934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.7099609375,0.0,1709.379150390625,1895.4371337890625,0.0,3708.439208984375,0.9380155205726624,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422299265861512,0.3846299350261688,0.3474743664264679,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.905421018600464,0.3466107845306396,0.3296411037445068,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262858033180236,0.3679544627666473,0.2585869431495666,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474748134613037,0.2840335667133331,0.2707940340042114,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.773331344127655,0.213894248008728,0.9714875817298888,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,295.051513671875,297.1150207519531,283.5175170898437,1.0,0.483750581741333,1.0,1.0,0.0,1.0,-2.614765882492065,2.614760398864746,5.492695891007315e-06,2.017498016357422,0.9100022315979004,0.9100022315979004,0.0,97.6115493774414,64.0,40191.5390625,0.0,1455.95458984375,1.0,279.4569091796875,281.9922180175781,291.85662841796875,294.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,37704.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329814910888672,1.0,0.0,0.0,3.79130482673645,3.791330575942993,9.591150273990934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.7099609375,0.0,1709.379150390625,1895.4371337890625,0.0,3708.439208984375,0.9380155205726624,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.374755859375,0.9592167139053344,0.383095920085907,0.3459473550319671,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.9230444431304932,0.3461235761642456,0.3290075063705444,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.944036602973938,0.3666727840900421,0.2575676441192627,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.861466646194458,0.2834179401397705,0.2700304687023163,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.7861120700836182,0.213014543056488,0.9666261076927184,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,295.04736328125,297.1083374023437,283.3645935058594,1.0,0.47835373878479,1.0,1.0,0.0,1.0,-2.6041858196258545,2.604180335998535,5.448162937682355e-06,2.009248971939087,0.898114800453186,0.898114800453186,0.0,91.9542007446289,64.0,40930.09375,0.0,1416.7135009765625,1.0,279.19793701171875,281.8203125,291.8746643066406,294.6080627441406,293.1499938964844,293.1499938964844,279.1499938964844,37938.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939309060573578,1.0,0.0,0.0,3.754333972930908,3.754359245300293,9.405006267115824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.8046875,0.0,1667.2926025390625,1895.4371337890625,0.0,3766.16015625,0.9298467040061952,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3270874023437,0.9764037132263184,0.3814974129199981,0.3443020284175873,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271484375,0.94339120388031,0.3455774486064911,0.3282836675643921,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9627724885940552,0.3653373718261719,0.2564771473407745,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273010253906,0.8776466250419617,0.2827560007572174,0.2691965401172638,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006279468536377,0.2121051847934723,0.9615505933761596,283.3270874023437,284.95001220703125,297.0411376953125,288.8174133300781,295.0414428710937,297.1015014648437,283.3260192871094,1.0,0.4728537499904632,1.0,1.0,0.0,1.0,-2.592928171157837,2.5929226875305176,5.400989266490797e-06,2.0004777908325195,0.8867672681808472,0.8867672681808472,0.0,86.34906005859375,67.0,40782.1015625,0.0,1377.1263427734375,1.0,279.1573181152344,281.7840576171875,291.8421325683594,294.5176696777344,293.1499938964844,293.1499938964844,279.45001220703125,38164.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940668284893036,1.0,0.0,0.0,3.712283611297608,3.712308645248413,9.195504730996618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.42236328125,0.0,1620.044189453125,1895.4371337890625,0.0,3778.51953125,0.9206322431564332,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962272644042968,0.3802437484264374,0.342391163110733,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.969406008720398,0.3457237184047699,0.3277880251407623,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277404785156,0.9850370287895204,0.3641879856586456,0.2551499903202057,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004964828491211,0.2824861705303192,0.2683641612529754,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196056485176086,0.2111611366271972,0.954823076725006,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,295.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667498171329498,1.0,1.0,0.0,1.0,-2.57934308052063,2.5793375968933105,5.343881184671773e-06,1.989666104316712,0.8693616986274719,0.8693616986274719,0.0,79.79983520507812,85.0,39349.8828125,0.0,1330.7449951171875,1.0,279.4423217773437,282.02899169921875,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38227.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922389566898346,1.0,0.0,0.0,3.628430366516113,3.6284544467926025,8.784779765846906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.740234375,0.0,1525.8720703125,1895.4371337890625,0.0,3611.194580078125,0.9020206928253174,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962272644042968,0.3802437484264374,0.342391163110733,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.969406008720398,0.3457237184047699,0.3277880251407623,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277404785156,0.9850370287895204,0.3641879856586456,0.2551499903202057,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004964828491211,0.2824861705303192,0.2683641612529754,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196056485176086,0.2111611366271972,0.954823076725006,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,295.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667498171329498,1.0,1.0,0.0,1.0,-2.57934308052063,2.5793375968933105,5.343881184671773e-06,1.989666104316712,0.8693616986274719,0.8693616986274719,0.0,79.79983520507812,85.0,39349.8828125,0.0,1330.7449951171875,1.0,279.4423217773437,282.02899169921875,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38227.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922389566898346,1.0,0.0,0.0,3.628430366516113,3.6284544467926025,8.784779765846906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.740234375,0.0,1525.8720703125,1895.4371337890625,0.0,3611.194580078125,0.9020206928253174,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903919100761414,0.3804633319377899,0.3424096405506134,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630136489868164,0.3470287919044494,0.3288622796535492,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784151315689088,0.3643686771392822,0.255141019821167,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940628170967102,0.2832509279251098,0.2689488232135772,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134794235229492,0.2111679166555404,0.9542553424835204,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,295.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687488973140716,1.0,1.0,0.0,1.0,-2.5806539058685303,2.58064866065979,5.348863396648085e-06,1.9904522895812988,0.8552694916725159,0.8552694916725159,0.0,81.52619934082031,103.0,38050.203125,0.0,1340.0203857421875,1.0,279.7412414550781,282.2979431152344,291.70770263671875,294.1226501464844,293.1499938964844,293.1499938964844,280.04998779296875,38113.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021878242492676,1.0,0.0,0.0,3.5484812259674072,3.5485048294067383,8.401916034017631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.27099609375,0.0,1438.501953125,1895.4371337890625,0.0,3423.969482421875,0.8841875195503235,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903919100761414,0.3804633319377899,0.3424096405506134,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630136489868164,0.3470287919044494,0.3288622796535492,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784151315689088,0.3643686771392822,0.255141019821167,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940628170967102,0.2832509279251098,0.2689488232135772,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134794235229492,0.2111679166555404,0.9542553424835204,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,295.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687488973140716,1.0,1.0,0.0,1.0,-2.5806539058685303,2.58064866065979,5.348863396648085e-06,1.9904522895812988,0.8552694916725159,0.8552694916725159,0.0,81.52619934082031,103.0,38050.203125,0.0,1340.0203857421875,1.0,279.7412414550781,282.2979431152344,291.70770263671875,294.1226501464844,293.1499938964844,293.1499938964844,280.04998779296875,38113.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021878242492676,1.0,0.0,0.0,3.5484812259674072,3.5485048294067383,8.401916034017631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.27099609375,0.0,1438.501953125,1895.4371337890625,0.0,3423.969482421875,0.8841875195503235,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651131629943848,0.3811891674995422,0.3432437479496002,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342453479766846,0.3488593995571136,0.3307703137397766,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506957530975342,0.3651824593544006,0.2558242678642273,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692048192024231,0.2845595777034759,0.2703573703765869,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904739379882812,0.2116956412792205,0.9574757814407348,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,294.9716491699219,297.126953125,283.99365234375,1.0,0.4757157564163208,1.0,1.0,0.0,1.0,-2.5903263092041016,2.5903208255767822,5.388795671024127e-06,1.9977948665618896,0.8442953824996948,0.8442953824996948,0.0,89.0864486694336,121.0,36873.57421875,0.0,1385.8455810546875,1.0,280.0404968261719,282.5693054199219,291.7024230957031,294.0387268066406,293.1499938964844,293.1499938964844,280.3500061035156,37882.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884786069393158,1.0,0.0,0.0,3.4768245220184326,3.476847171783448,8.066011787377647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.615234375,0.0,1362.3154296875,1895.4371337890625,0.0,3261.415771484375,0.8681447505950928,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651131629943848,0.3811891674995422,0.3432437479496002,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342453479766846,0.3488593995571136,0.3307703137397766,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506957530975342,0.3651824593544006,0.2558242678642273,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8692048192024231,0.2845595777034759,0.2703573703765869,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886169433594,0.7904739379882812,0.2116956412792205,0.9574757814407348,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,294.9716491699219,297.126953125,283.99365234375,1.0,0.4757157564163208,1.0,1.0,0.0,1.0,-2.5903263092041016,2.5903208255767822,5.388795671024127e-06,1.9977948665618896,0.8442953824996948,0.8442953824996948,0.0,89.0864486694336,121.0,36873.57421875,0.0,1385.8455810546875,1.0,280.0404968261719,282.5693054199219,291.7024230957031,294.0387268066406,293.1499938964844,293.1499938964844,280.3500061035156,37882.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884786069393158,1.0,0.0,0.0,3.4768245220184326,3.476847171783448,8.066011787377647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.615234375,0.0,1362.3154296875,1895.4371337890625,0.0,3261.415771484375,0.8681447505950928,1.0,0.0,3.0,1.0,0.0
12305580,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281403422355652,0.3821442425251007,0.3444604575634002,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992360234260559,0.3509547114372253,0.3331182599067688,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171936035156,0.9132124781608582,0.3663296401500702,0.2568896412849426,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407726883888245,0.286160260438919,0.2722378075122833,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.763249397277832,0.2125115394592285,0.9628937244415284,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,294.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858352541923523,1.0,1.0,0.0,1.0,-2.604655742645264,2.6046502590179443,5.448435786092887e-06,2.008774757385254,0.8363140225410461,0.8363140225410461,0.0,100.49754333496094,139.0,35865.71484375,0.0,1455.2823486328125,1.0,280.33984375,282.84246826171875,291.6990661621094,293.97216796875,293.1499938964844,293.1499938964844,280.6499938964844,37572.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704187870025635,1.0,0.0,0.0,3.416614294052124,3.4166364669799805,7.78906269260915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.30322265625,0.0,1299.6998291015625,1895.4371337890625,0.0,3126.739013671875,0.8545975089073181,1.0,0.0,3.0,1.0,0.0
12305640,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281403422355652,0.3821442425251007,0.3444604575634002,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992360234260559,0.3509547114372253,0.3331182599067688,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171936035156,0.9132124781608582,0.3663296401500702,0.2568896412849426,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407726883888245,0.286160260438919,0.2722378075122833,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.763249397277832,0.2125115394592285,0.9628937244415284,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,294.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858352541923523,1.0,1.0,0.0,1.0,-2.604655742645264,2.6046502590179443,5.448435786092887e-06,2.008774757385254,0.8363140225410461,0.8363140225410461,0.0,100.49754333496094,139.0,35865.71484375,0.0,1455.2823486328125,1.0,280.33984375,282.84246826171875,291.6990661621094,293.97216796875,293.1499938964844,293.1499938964844,280.6499938964844,37572.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704187870025635,1.0,0.0,0.0,3.416614294052124,3.4166364669799805,7.78906269260915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.30322265625,0.0,1299.6998291015625,1895.4371337890625,0.0,3126.739013671875,0.8545975089073181,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.9094064235687256,0.3826509416103363,0.3451159298419952,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835321068763733,0.3520468175411224,0.3343695998191833,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8962592482566833,0.3669601380825043,0.2574867308139801,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.827396810054779,0.2870106101036072,0.2732654511928558,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504500150680542,0.2129743993282318,0.9660554528236388,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,294.9167175292969,297.150634765625,284.3804626464844,1.0,0.4916632175445556,1.0,1.0,0.0,1.0,-2.6126973628997803,2.612691879272461,5.482082997332327e-06,2.014953136444092,0.8338955640792847,0.8338955640792847,0.0,107.26758575439452,139.0,35010.03125,0.0,1496.2061767578125,1.0,280.5916442871094,283.0355529785156,291.6703186035156,293.8453063964844,293.1499938964844,293.1499938964844,280.6499938964844,37384.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617630004882812,1.0,0.0,0.0,3.3911619186401367,3.391183853149414,7.673444883948832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.78369140625,0.0,1273.439697265625,1895.4371337890625,0.0,3045.540771484375,0.8488749861717224,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.8935800194740295,0.3832446336746216,0.3459108173847198,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.8691244125366211,0.3532065749168396,0.3357299566268921,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378356933594,0.8810656070709229,0.3676738440990448,0.2581807374954223,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149138689041138,0.2879234254360199,0.2743918299674988,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.738949179649353,0.2134957015514373,0.9696336388587952,284.4379272460937,284.95001220703125,296.8948059082031,288.7381591796875,294.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978700876235962,1.0,1.0,0.0,1.0,-2.6217730045318604,2.621767520904541,5.520182185136946e-06,2.0219266414642334,0.8312238454818726,0.8312238454818726,0.0,114.48342895507812,157.0,34891.34765625,0.0,1540.787841796875,1.0,280.6393737792969,283.1080627441406,291.6892395019531,293.904052734375,293.1499938964844,293.1499938964844,280.95001220703125,37214.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580268025398254,1.0,0.0,0.0,3.369809865951538,3.3698315620422363,7.577119163215684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.97119140625,0.0,1251.6026611328125,1895.4371337890625,0.0,3010.5,0.8439820408821106,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656320571899414,0.384467750787735,0.3475375771522522,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439357280731201,0.3555671870708465,0.3385177254676819,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542163968086243,0.3691616356372833,0.2596268951892853,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905715107917786,0.2897931933403015,0.276721328496933,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.7184793949127197,0.2145909965038299,0.9772287011146544,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,294.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110102891921997,1.0,1.0,0.0,1.0,-2.6407392024993896,2.6407337188720703,5.600263193628052e-06,2.0365169048309326,0.8289051055908203,0.8289051055908203,0.0,130.15744018554688,160.0,33944.671875,0.0,1637.5950927734375,1.0,280.93878173828125,283.36407470703125,291.6729431152344,293.83111572265625,293.1499938964844,293.1499938964844,281.25,36832.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464937806129456,1.0,0.0,0.0,3.337443351745605,3.337464570999145,7.432263373630121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.171875,0.0,1218.1363525390625,1895.4371337890625,0.0,2902.44189453125,0.836531400680542,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656320571899414,0.384467750787735,0.3475375771522522,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439357280731201,0.3555671870708465,0.3385177254676819,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542163968086243,0.3691616356372833,0.2596268951892853,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905715107917786,0.2897931933403015,0.276721328496933,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.7184793949127197,0.2145909965038299,0.9772287011146544,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,294.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110102891921997,1.0,1.0,0.0,1.0,-2.6407392024993896,2.6407337188720703,5.600263193628052e-06,2.0365169048309326,0.8289051055908203,0.8289051055908203,0.0,130.15744018554688,160.0,33944.671875,0.0,1637.5950927734375,1.0,280.93878173828125,283.36407470703125,291.6729431152344,293.83111572265625,293.1499938964844,293.1499938964844,281.25,36832.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464937806129456,1.0,0.0,0.0,3.337443351745605,3.337464570999145,7.432263373630121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.171875,0.0,1218.1363525390625,1895.4371337890625,0.0,2902.44189453125,0.836531400680542,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508633375167847,0.3858051300048828,0.3490806818008423,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310633301734924,0.3580234050750732,0.3412014544010162,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402483463287354,0.3707911670207977,0.2610245645046234,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774701714515686,0.2917546033859253,0.2789433598518371,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066426277160645,0.2157813310623169,0.9843307733535768,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,294.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201069712638855,1.0,1.0,0.0,1.0,-2.6587040424346924,2.658698320388794,5.676705313817365e-06,2.0503647327423096,0.8292238116264343,0.8292238116264343,0.0,140.9232635498047,148.0,33010.140625,0.0,1712.0355224609375,1.0,281.2384948730469,283.6095886230469,291.65191650390625,293.7538452148437,293.1499938964844,293.1499938964844,281.54998779296875,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351542949676514,1.0,0.0,0.0,3.3197712898254395,3.3197925090789795,7.353763749051723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.21337890625,0.0,1198.9027099609375,1895.4371337890625,0.0,2796.47705078125,0.8323102593421936,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508633375167847,0.3858051300048828,0.3490806818008423,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310633301734924,0.3580234050750732,0.3412014544010162,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402483463287354,0.3707911670207977,0.2610245645046234,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774701714515686,0.2917546033859253,0.2789433598518371,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066426277160645,0.2157813310623169,0.9843307733535768,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,294.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201069712638855,1.0,1.0,0.0,1.0,-2.6587040424346924,2.658698320388794,5.676705313817365e-06,2.0503647327423096,0.8292238116264343,0.8292238116264343,0.0,140.9232635498047,148.0,33010.140625,0.0,1712.0355224609375,1.0,281.2384948730469,283.6095886230469,291.65191650390625,293.7538452148437,293.1499938964844,293.1499938964844,281.54998779296875,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351542949676514,1.0,0.0,0.0,3.3197712898254395,3.3197925090789795,7.353763749051723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.21337890625,0.0,1198.9027099609375,1895.4371337890625,0.0,2796.47705078125,0.8323102593421936,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506671786308289,0.387351393699646,0.3504368662834167,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317261338233948,0.3606414198875427,0.343651682138443,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403135538101196,0.3726416528224945,0.2622905373573303,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781282663345337,0.2938694655895233,0.2809254825115204,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070034742355347,0.2171247899532318,0.9902992844581604,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,294.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225245952606201,1.0,1.0,0.0,1.0,-2.6743555068969727,2.674349784851074,5.743706879002275e-06,2.062419891357422,0.8322391510009766,0.8322391510009766,0.0,142.3443145751953,136.0,32206.5703125,0.0,1741.3883056640625,1.0,281.5383605957031,283.8545837402344,291.63092041015625,293.68292236328125,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241695165634155,1.0,0.0,0.0,3.316873788833618,3.316894769668579,7.340931915678084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.7587890625,0.0,1193.5477294921875,1895.4371337890625,0.0,2694.2392578125,0.8313396573066711,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506671786308289,0.387351393699646,0.3504368662834167,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317261338233948,0.3606414198875427,0.343651682138443,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403135538101196,0.3726416528224945,0.2622905373573303,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781282663345337,0.2938694655895233,0.2809254825115204,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070034742355347,0.2171247899532318,0.9902992844581604,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,294.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225245952606201,1.0,1.0,0.0,1.0,-2.6743555068969727,2.674349784851074,5.743706879002275e-06,2.062419891357422,0.8322391510009766,0.8322391510009766,0.0,142.3443145751953,136.0,32206.5703125,0.0,1741.3883056640625,1.0,281.5383605957031,283.8545837402344,291.63092041015625,293.68292236328125,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241695165634155,1.0,0.0,0.0,3.316873788833618,3.316894769668579,7.340931915678084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.7587890625,0.0,1193.5477294921875,1895.4371337890625,0.0,2694.2392578125,0.8313396573066711,1.0,0.0,3.0,1.0,0.0
12306180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591065406799316,0.3891185820102691,0.3517814874649048,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404731750488281,0.3634442090988159,0.3460494577884674,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487142324447632,0.3747205734252929,0.2635514438152313,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.787029504776001,0.2961635589599609,0.2828490734100342,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147911190986633,0.2186531573534011,0.9960076212882996,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,294.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213803648948669,1.0,1.0,0.0,1.0,-2.689538955688477,2.689533233642578,5.809005415358115e-06,2.0740785598754883,0.8377671837806702,0.8377671837806702,0.0,137.9735565185547,124.0,31405.1875,0.0,1743.7928466796875,1.0,281.8384094238281,284.0898132324219,291.6088256835937,293.6127624511719,293.1499938964844,293.1499938964844,282.1499938964844,35682.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813730001449585,1.0,0.0,0.0,3.32814621925354,3.328167200088501,7.390913197014015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.79541015625,0.0,1201.53564453125,1895.4371337890625,0.0,2597.58447265625,0.8335086107254028,1.0,0.0,3.0,1.0,0.0
12306240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591065406799316,0.3891185820102691,0.3517814874649048,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404731750488281,0.3634442090988159,0.3460494577884674,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487142324447632,0.3747205734252929,0.2635514438152313,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.787029504776001,0.2961635589599609,0.2828490734100342,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147911190986633,0.2186531573534011,0.9960076212882996,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,294.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213803648948669,1.0,1.0,0.0,1.0,-2.689538955688477,2.689533233642578,5.809005415358115e-06,2.0740785598754883,0.8377671837806702,0.8377671837806702,0.0,137.9735565185547,124.0,31405.1875,0.0,1743.7928466796875,1.0,281.8384094238281,284.0898132324219,291.6088256835937,293.6127624511719,293.1499938964844,293.1499938964844,282.1499938964844,35682.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813730001449585,1.0,0.0,0.0,3.32814621925354,3.328167200088501,7.390913197014015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.79541015625,0.0,1201.53564453125,1895.4371337890625,0.0,2597.58447265625,0.8335086107254028,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656899929046631,0.3900434374809265,0.3524221777915954,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8470740914344788,0.3648890256881714,0.3472262024879455,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.855215847492218,0.3758117854595184,0.2641698718070984,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936921715736389,0.2973552048206329,0.283793032169342,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7203248143196106,0.2194681614637375,0.998822808265686,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,294.65533447265625,297.2190246582031,285.3923034667969,1.0,0.5199658870697021,1.0,1.0,0.0,1.0,-2.696983575820923,2.6969776153564453,5.841156507813139e-06,2.079794883728028,0.841936469078064,0.841936469078064,0.0,134.48460388183594,124.0,30681.87109375,0.0,1738.7783203125,1.0,282.0892639160156,284.2638244628906,291.5709228515625,293.4852600097656,293.1499938964844,293.1499938964844,282.1499938964844,35491.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062011003494263,1.0,0.0,0.0,3.338545560836792,3.338566541671753,7.437173508151318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.5439453125,0.0,1209.9998779296875,1895.4371337890625,0.0,2528.254150390625,0.8356870412826538,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.8740557432174683,0.3910703063011169,0.3531712889671325,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.8553566336631775,0.3664117455482483,0.3484743237495422,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8634493947029114,0.3769954741001129,0.2648555636405945,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8019202351570129,0.2986177802085876,0.2847959995269775,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.7269878387451172,0.2203496545553207,1.0018651485443115,285.4364013671875,284.95001220703125,296.6224060058594,288.6215209960937,294.62371826171875,297.2259826660156,285.4380798339844,1.0,0.5181962847709656,1.0,1.0,0.0,1.0,-2.705068349838257,2.70506238937378,5.876161139894975e-06,2.0859971046447754,0.8457664251327515,0.8457664251327515,0.0,130.30178833007812,112.0,30622.853515625,0.0,1731.4744873046875,1.0,282.13873291015625,284.3181457519531,291.5839538574219,293.5404052734375,293.1499938964844,293.1499938964844,282.45001220703125,35330.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034295439720154,1.0,0.0,0.0,3.3526864051818848,3.352707624435425,7.500310061914206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.04833984375,0.0,1222.263671875,1895.4371337890625,0.0,2502.822021484375,0.8386373519897461,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956587910652161,0.3933808505535126,0.3547545075416565,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768144845962524,0.3696580231189728,0.3510442078113556,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848230838775635,0.3795981109142303,0.2662968039512634,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216210007667542,0.3013237714767456,0.2868691384792328,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437294125556946,0.2222807258367538,1.00827956199646,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,294.5580749511719,297.240478515625,285.65191650390625,1.0,0.513918399810791,1.0,1.0,0.0,1.0,-2.7219884395599365,2.721982717514038,5.949755632173037e-06,2.098975896835327,0.8568517565727234,0.8568517565727234,0.0,120.61438751220705,100.0,30048.486328125,0.0,1711.6805419921875,1.0,282.43896484375,284.5538330078125,291.5619506835937,293.4804992675781,293.1499938964844,293.1499938964844,282.75,34967.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938436269760132,1.0,0.0,0.0,3.3907902240753174,3.3908116817474365,7.671762318750552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.08251953125,0.0,1256.2789306640625,1895.4371337890625,0.0,2415.27783203125,0.846781849861145,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956587910652161,0.3933808505535126,0.3547545075416565,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768144845962524,0.3696580231189728,0.3510442078113556,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848230838775635,0.3795981109142303,0.2662968039512634,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216210007667542,0.3013237714767456,0.2868691384792328,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437294125556946,0.2222807258367538,1.00827956199646,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,294.5580749511719,297.240478515625,285.65191650390625,1.0,0.513918399810791,1.0,1.0,0.0,1.0,-2.7219884395599365,2.721982717514038,5.949755632173037e-06,2.098975896835327,0.8568517565727234,0.8568517565727234,0.0,120.61438751220705,100.0,30048.486328125,0.0,1711.6805419921875,1.0,282.43896484375,284.5538330078125,291.5619506835937,293.4804992675781,293.1499938964844,293.1499938964844,282.75,34967.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938436269760132,1.0,0.0,0.0,3.3907902240753174,3.3908116817474365,7.671762318750552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.08251953125,0.0,1256.2789306640625,1895.4371337890625,0.0,2415.27783203125,0.846781849861145,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268600940704346,0.3959964215755462,0.356591522693634,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.906176209449768,0.3731627464294433,0.353823721408844,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145604372024536,0.382496565580368,0.2679226398468017,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466771245002747,0.3042652308940887,0.289127916097641,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600769042969,0.7670824527740479,0.2244357615709304,1.0155092477798462,285.86065673828125,284.95001220703125,296.4880676269531,288.5673217773437,294.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091336965560913,1.0,1.0,0.0,1.0,-2.740891218185425,2.740885019302368,6.03255875830655e-06,2.1134963035583496,0.870721697807312,0.870721697807312,0.0,109.71195220947266,88.0,29487.71875,0.0,1688.8468017578125,1.0,282.7394714355469,284.78472900390625,291.5404663085937,293.42510986328125,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855178117752075,1.0,0.0,0.0,3.441345691680908,3.4413673877716064,7.902233960521698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.60888671875,0.0,1303.5609130859375,1895.4371337890625,0.0,2339.81982421875,0.8577455878257751,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268600940704346,0.3959964215755462,0.356591522693634,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.860595703125,0.906176209449768,0.3731627464294433,0.353823721408844,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145604372024536,0.382496565580368,0.2679226398468017,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466771245002747,0.3042652308940887,0.289127916097641,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600769042969,0.7670824527740479,0.2244357615709304,1.0155092477798462,285.86065673828125,284.95001220703125,296.4880676269531,288.5673217773437,294.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091336965560913,1.0,1.0,0.0,1.0,-2.740891218185425,2.740885019302368,6.03255875830655e-06,2.1134963035583496,0.870721697807312,0.870721697807312,0.0,109.71195220947266,88.0,29487.71875,0.0,1688.8468017578125,1.0,282.7394714355469,284.78472900390625,291.5404663085937,293.42510986328125,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855178117752075,1.0,0.0,0.0,3.441345691680908,3.4413673877716064,7.902233960521698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.60888671875,0.0,1303.5609130859375,1895.4371337890625,0.0,2339.81982421875,0.8577455878257751,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687292575836182,0.398841381072998,0.3586166501045227,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496598839759828,0.3768761456012726,0.3567783832550049,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576610326766968,0.3856282532215118,0.2696965336799621,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819026350975037,0.3073968887329101,0.2915444374084472,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997679114341736,0.2267741113901138,1.0234575271606443,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,294.4183654785156,297.2710266113281,286.06884765625,1.0,0.504159152507782,1.0,1.0,0.0,1.0,-2.761461973190308,2.76145601272583,6.123354523879243e-06,2.1293141841888428,0.8873416185379028,0.8873416185379028,0.0,98.1319580078125,91.0,28934.21875,0.0,1664.91943359375,1.0,283.0400390625,285.0120849609375,291.5158996582031,293.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778834700584412,1.0,0.0,0.0,3.5026798248291016,3.502702236175537,8.186422633116308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.19921875,0.0,1363.4908447265625,1895.4371337890625,0.0,2271.157958984375,0.8691850304603577,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687292575836182,0.398841381072998,0.3586166501045227,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496598839759828,0.3768761456012726,0.3567783832550049,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576610326766968,0.3856282532215118,0.2696965336799621,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819026350975037,0.3073968887329101,0.2915444374084472,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997679114341736,0.2267741113901138,1.0234575271606443,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,294.4183654785156,297.2710266113281,286.06884765625,1.0,0.504159152507782,1.0,1.0,0.0,1.0,-2.761461973190308,2.76145601272583,6.123354523879243e-06,2.1293141841888428,0.8873416185379028,0.8873416185379028,0.0,98.1319580078125,91.0,28934.21875,0.0,1664.91943359375,1.0,283.0400390625,285.0120849609375,291.5158996582031,293.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778834700584412,1.0,0.0,0.0,3.5026798248291016,3.502702236175537,8.186422633116308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.19921875,0.0,1363.4908447265625,1895.4371337890625,0.0,2271.157958984375,0.8691850304603577,1.0,0.0,3.0,1.0,0.0
