time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914273619651794,0.4010936021804809,0.3605835139751434,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763419032096864,0.3802513480186462,0.3598257303237915,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826014637947084,0.3883426189422607,0.2715084850788116,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.90704345703125,0.3102523982524872,0.2940868735313415,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214477300643921,0.2289203554391861,1.0322449207305908,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,294.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036969780921936,1.0,1.0,0.0,1.0,-2.78328275680542,2.783276557922364,6.220495833986206e-06,2.1461338996887207,0.9037383794784546,0.9037383794784546,0.0,92.44268798828124,109.0,28783.791015625,0.0,1670.379638671875,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.3943176269531,293.1499938964844,293.1499938964844,283.04998779296875,33872.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805678844451904,1.0,0.0,0.0,3.54925274848938,3.5492753982543945,8.405569928982004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.025390625,0.0,1408.4671630859375,1895.4371337890625,0.0,2295.240478515625,0.8828670382499695,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914273619651794,0.4010936021804809,0.3605835139751434,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763419032096864,0.3802513480186462,0.3598257303237915,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826014637947084,0.3883426189422607,0.2715084850788116,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.90704345703125,0.3102523982524872,0.2940868735313415,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8214477300643921,0.2289203554391861,1.0322449207305908,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,294.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036969780921936,1.0,1.0,0.0,1.0,-2.78328275680542,2.783276557922364,6.220495833986206e-06,2.1461338996887207,0.9037383794784546,0.9037383794784546,0.0,92.44268798828124,109.0,28783.791015625,0.0,1670.379638671875,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.3943176269531,293.1499938964844,293.1499938964844,283.04998779296875,33872.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805678844451904,1.0,0.0,0.0,3.54925274848938,3.5492753982543945,8.405569928982004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.025390625,0.0,1408.4671630859375,1895.4371337890625,0.0,2295.240478515625,0.8828670382499695,1.0,0.0,3.0,1.0,0.0
12306900,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.989347755908966,0.4016717970371246,0.361353725194931,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9745031595230104,0.3815751671791076,0.361260324716568,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702819824219,0.9805635213851928,0.3892683684825897,0.2723127901554107,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051287174224854,0.3113678097724914,0.2953050136566162,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8199476599693298,0.2297425121068954,1.036597728729248,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,294.3075866699219,297.2825012207031,286.0653686523437,1.0,0.5062588453292847,1.0,1.0,0.0,1.0,-2.793596029281616,2.79358983039856,6.266700438573025e-06,2.154095411300659,0.9105873703956604,0.9105873703956604,0.0,93.6618423461914,109.0,29031.796875,0.0,1691.586181640625,1.0,283.0667419433594,285.0081787109375,291.5484313964844,293.4715270996094,293.1499938964844,293.1499938964844,283.04998779296875,34089.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878818511962891,1.0,0.0,0.0,3.590280771255493,3.590303897857666,8.601023750998138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.0986328125,0.0,1453.6788330078125,1895.4371337890625,0.0,2361.18701171875,0.8905233144760132,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.979460597038269,0.4018380343914032,0.3617807030677795,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9639872908592224,0.3826005756855011,0.3624750673770904,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9701629281044006,0.389847844839096,0.2729143798351288,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8948753476142883,0.3122180700302124,0.2963440120220184,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8113743662834167,0.2303362935781479,1.0403233766555786,286.0354309082031,284.95001220703125,296.26824951171875,288.4806823730469,294.269775390625,297.2806701660156,286.0335693359375,1.0,0.5098499059677124,1.0,1.0,0.0,1.0,-2.8020219802856445,2.802015542984009,6.304610451479675e-06,2.1606156826019287,0.917458713054657,0.917458713054657,0.0,97.1726531982422,127.0,29070.2578125,0.0,1721.0335693359375,1.0,283.0526733398437,284.973388671875,291.5355834960937,293.457275390625,293.1499938964844,293.1499938964844,282.75,34194.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936913371086121,1.0,0.0,0.0,3.623084783554077,3.623108148574829,8.758914304962673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.4306640625,0.0,1490.02197265625,1895.4371337890625,0.0,2413.892333984375,0.8979596495628357,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427001476287842,0.4006278812885284,0.3615756034851074,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265793561935424,0.3835043907165527,0.364131361246109,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325780272483826,0.3896947801113128,0.2734405696392059,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632150888442993,0.3129028677940368,0.2977566123008728,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824881672859192,0.2306429892778396,1.0451563596725464,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,294.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189488530158997,1.0,1.0,0.0,1.0,-2.811915397644043,2.8119089603424072,6.349338036670815e-06,2.1683030128479004,0.9264965057373048,0.9264965057373048,0.0,108.81834411621094,145.0,29699.765625,0.0,1791.8953857421875,1.0,282.7580871582031,284.69305419921875,291.5318908691406,293.5292663574219,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142223954200745,1.0,0.0,0.0,3.678446531295776,3.6784706115722656,9.028636895891396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.9794921875,0.0,1554.039794921875,1895.4371337890625,0.0,2602.13037109375,0.910607933998108,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427001476287842,0.4006278812885284,0.3615756034851074,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265793561935424,0.3835043907165527,0.364131361246109,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325780272483826,0.3896947801113128,0.2734405696392059,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632150888442993,0.3129028677940368,0.2977566123008728,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824881672859192,0.2306429892778396,1.0451563596725464,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,294.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189488530158997,1.0,1.0,0.0,1.0,-2.811915397644043,2.8119089603424072,6.349338036670815e-06,2.1683030128479004,0.9264965057373048,0.9264965057373048,0.0,108.81834411621094,145.0,29699.765625,0.0,1791.8953857421875,1.0,282.7580871582031,284.69305419921875,291.5318908691406,293.5292663574219,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142223954200745,1.0,0.0,0.0,3.678446531295776,3.6784706115722656,9.028636895891396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.9794921875,0.0,1554.039794921875,1895.4371337890625,0.0,2602.13037109375,0.910607933998108,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993273973464966,0.3981101214885711,0.3601478338241577,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873876333236694,0.3832883536815643,0.3647705316543579,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915473818778992,0.3883199691772461,0.2731188237667084,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308061361312866,0.3125604391098022,0.2982607185840606,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.751734733581543,0.2299866080284118,1.0461091995239258,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,294.1152038574219,297.24609375,285.5116271972656,1.0,0.5291300415992737,1.0,1.0,0.0,1.0,-2.8123395442962646,2.812333106994629,6.35119249636773e-06,2.1686019897460938,0.931888997554779,0.931888997554779,0.0,124.3762664794922,163.0,30238.5,0.0,1867.1524658203125,1.0,282.4577941894531,284.40557861328125,291.482421875,293.5224304199219,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830033540725708,1.0,0.0,0.0,3.7200090885162354,3.720033645629883,9.233817763742992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.35888671875,0.0,1604.1309814453125,1895.4371337890625,0.0,2748.758056640625,0.9201878309249878,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993273973464966,0.3981101214885711,0.3601478338241577,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873876333236694,0.3832883536815643,0.3647705316543579,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915473818778992,0.3883199691772461,0.2731188237667084,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308061361312866,0.3125604391098022,0.2982607185840606,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.751734733581543,0.2299866080284118,1.0461091995239258,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,294.1152038574219,297.24609375,285.5116271972656,1.0,0.5291300415992737,1.0,1.0,0.0,1.0,-2.8123395442962646,2.812333106994629,6.35119249636773e-06,2.1686019897460938,0.931888997554779,0.931888997554779,0.0,124.3762664794922,163.0,30238.5,0.0,1867.1524658203125,1.0,282.4577941894531,284.40557861328125,291.482421875,293.5224304199219,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830033540725708,1.0,0.0,0.0,3.7200090885162354,3.720033645629883,9.233817763742992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.35888671875,0.0,1604.1309814453125,1895.4371337890625,0.0,2748.758056640625,0.9201878309249878,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648338317871094,0.3949505984783172,0.3581027388572693,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.855410099029541,0.3823932707309723,0.364765465259552,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584017157554626,0.3862594962120056,0.2723041474819183,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020229935646057,0.3115772604942322,0.2981645464897156,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260717153549194,0.22868312895298,1.0442306995391846,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,294.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395324230194092,1.0,1.0,0.0,1.0,-2.806527853012085,2.8065216541290283,6.324769856291823e-06,2.164028644561768,0.9338061213493348,0.9338061213493348,0.0,141.80157470703125,181.0,30741.490234375,0.0,1941.4234619140625,1.0,282.1575622558594,284.122314453125,291.42877197265625,293.4975891113281,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407424092292786,1.0,0.0,0.0,3.74801254272461,3.748037338256836,9.373360967401824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.86474609375,0.0,1639.3665771484375,1895.4371337890625,0.0,2848.65234375,0.9267217516899108,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648338317871094,0.3949505984783172,0.3581027388572693,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.855410099029541,0.3823932707309723,0.364765465259552,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584017157554626,0.3862594962120056,0.2723041474819183,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020229935646057,0.3115772604942322,0.2981645464897156,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260717153549194,0.22868312895298,1.0442306995391846,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,294.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395324230194092,1.0,1.0,0.0,1.0,-2.806527853012085,2.8065216541290283,6.324769856291823e-06,2.164028644561768,0.9338061213493348,0.9338061213493348,0.0,141.80157470703125,181.0,30741.490234375,0.0,1941.4234619140625,1.0,282.1575622558594,284.122314453125,291.42877197265625,293.4975891113281,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407424092292786,1.0,0.0,0.0,3.74801254272461,3.748037338256836,9.373360967401824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.86474609375,0.0,1639.3665771484375,1895.4371337890625,0.0,2848.65234375,0.9267217516899108,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373751640319824,0.3916282653808594,0.3558552861213684,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301171660423279,0.3811830580234527,0.3644179701805115,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321273326873779,0.3839261531829834,0.2712594866752624,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.776336669921875,0.3102821409702301,0.2977354824542999,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031973600387573,0.2270318567752838,1.040630578994751,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,293.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498228669166565,1.0,1.0,0.0,1.0,-2.7973132133483887,2.797307014465332,6.283000857365551e-06,2.156783103942871,0.9329156279563904,0.9329156279563904,0.0,159.95875549316406,169.0,31397.21875,0.0,2013.3665771484373,1.0,281.8573913574219,283.8553161621094,291.3890380859375,293.4921569824219,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849420964717865,1.0,0.0,0.0,3.7636849880218506,3.763710021972656,9.451915161662328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.14501953125,0.0,1660.289794921875,1895.4371337890625,0.0,2929.847412109375,0.9304623007774352,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373751640319824,0.3916282653808594,0.3558552861213684,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301171660423279,0.3811830580234527,0.3644179701805115,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321273326873779,0.3839261531829834,0.2712594866752624,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.776336669921875,0.3102821409702301,0.2977354824542999,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031973600387573,0.2270318567752838,1.040630578994751,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,293.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498228669166565,1.0,1.0,0.0,1.0,-2.7973132133483887,2.797307014465332,6.283000857365551e-06,2.156783103942871,0.9329156279563904,0.9329156279563904,0.0,159.95875549316406,169.0,31397.21875,0.0,2013.3665771484373,1.0,281.8573913574219,283.8553161621094,291.3890380859375,293.4921569824219,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849420964717865,1.0,0.0,0.0,3.7636849880218506,3.763710021972656,9.451915161662328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.14501953125,0.0,1660.289794921875,1895.4371337890625,0.0,2929.847412109375,0.9304623007774352,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8310519456863403,0.3899396955966949,0.354571670293808,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8245185613632202,0.3805114328861236,0.3640156090259552,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8261575698852539,0.3827090859413147,0.2705838978290558,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7705380320549011,0.309569239616394,0.2972868084907532,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6973543763160706,0.2261333763599395,1.037639856338501,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,293.9178466796875,297.1839599609375,284.84735107421875,1.0,0.5510878562927246,1.0,1.0,0.0,1.0,-2.790347099304199,2.7903409004211426,6.251690592762316e-06,2.151386260986328,0.9307079911231996,0.9307079911231996,0.0,164.2742156982422,169.0,32059.326171875,0.0,2022.64990234375,1.0,281.5982666015625,283.65191650390625,291.4007263183594,293.5927429199219,293.1499938964844,293.1499938964844,281.54998779296875,35776.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563374876976013,1.0,0.0,0.0,3.767167568206787,3.767192840576172,9.469415545027003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.2470703125,0.0,1665.74462890625,1895.4371337890625,0.0,2994.66064453125,0.9313275814056396,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.827664852142334,0.3881906867027282,0.3530594408512115,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8218063116073608,0.3797726333141327,0.3633961081504822,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8230854272842407,0.3814317584037781,0.2697448134422302,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7676852941513062,0.3087981939315796,0.2966381907463074,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.6942368149757385,0.2251830250024795,1.0337764024734497,284.7916259765625,284.95001220703125,295.8766784667969,288.32965087890625,293.8782653808594,297.1719055175781,284.7887878417969,1.0,0.5508494973182678,1.0,1.0,0.0,1.0,-2.7813560962677,2.781349897384644,6.21130493527744e-06,2.144378662109375,0.928936004638672,0.928936004638672,0.0,165.96055603027344,157.0,31973.205078125,0.0,2016.1353759765625,1.0,281.5572204589844,283.5896301269531,291.35699462890625,293.4947509765625,293.1499938964844,293.1499938964844,281.25,35926.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579252362251282,1.0,0.0,0.0,3.767332792282105,3.767358064651489,9.47024602737656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.3642578125,0.0,1667.10009765625,1895.4371337890625,0.0,3009.547607421875,0.9314942955970764,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264454007148743,0.3847102522850036,0.3499241173267364,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218600153923035,0.3782617151737213,0.3619586229324341,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224461078643799,0.378879189491272,0.2679528295993805,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674589157104492,0.3072329759597778,0.295142650604248,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.693182110786438,0.2232690602540969,1.0250838994979858,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,293.79937744140625,297.15008544921875,284.5635986328125,1.0,0.547090470790863,1.0,1.0,0.0,1.0,-2.761465072631836,2.7614591121673584,6.122384093032451e-06,2.128857612609864,0.9219887256622314,0.9219887256622314,0.0,164.26768493652344,145.0,32594.564453125,0.0,1976.280517578125,1.0,281.2573547363281,283.3335266113281,291.3265380859375,293.5005798339844,293.1499938964844,293.1499938964844,280.95001220703125,36252.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663128614425659,1.0,0.0,0.0,3.758893489837648,3.758918523788452,9.427864142708132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.0859375,0.0,1659.6697998046875,1895.4371337890625,0.0,3088.221435546875,0.9298124313354492,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264454007148743,0.3847102522850036,0.3499241173267364,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218600153923035,0.3782617151737213,0.3619586229324341,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224461078643799,0.378879189491272,0.2679528295993805,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674589157104492,0.3072329759597778,0.295142650604248,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.693182110786438,0.2232690602540969,1.0250838994979858,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,293.79937744140625,297.15008544921875,284.5635986328125,1.0,0.547090470790863,1.0,1.0,0.0,1.0,-2.761465072631836,2.7614591121673584,6.122384093032451e-06,2.128857612609864,0.9219887256622314,0.9219887256622314,0.0,164.26768493652344,145.0,32594.564453125,0.0,1976.280517578125,1.0,281.2573547363281,283.3335266113281,291.3265380859375,293.5005798339844,293.1499938964844,293.1499938964844,280.95001220703125,36252.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663128614425659,1.0,0.0,0.0,3.758893489837648,3.758918523788452,9.427864142708132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.0859375,0.0,1659.6697998046875,1895.4371337890625,0.0,3088.221435546875,0.9298124313354492,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907470703125,0.8281408548355103,0.3826632499694824,0.348048985004425,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39080810546875,0.8242776393890381,0.3773520588874817,0.3610382974147796,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.39080810546875,0.8244681358337402,0.3773714601993561,0.2668598294258117,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.391845703125,0.769710123538971,0.3063002824783325,0.294189989566803,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.6948238611221313,0.2221443653106689,1.019639492034912,284.3905334472656,284.95001220703125,295.75177001953125,288.2821350097656,293.7533874511719,297.1385498046875,284.3824462890625,1.0,0.5434813499450684,1.0,1.0,0.0,1.0,-2.749105215072632,2.7490992546081543,6.067453796276823e-06,2.119213342666626,0.9159778952598572,0.9159778952598572,0.0,161.1155242919922,145.0,33326.70703125,0.0,1941.9200439453125,1.0,280.9850769042969,283.1239624023437,291.3358459472656,293.5903015136719,293.1499938964844,293.1499938964844,280.95001220703125,36466.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740102052688599,1.0,0.0,0.0,3.748212575912476,3.748237848281861,9.37436254844215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.85693359375,0.0,1648.787841796875,1895.4371337890625,0.0,3160.42431640625,0.9275293946266174,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.8299590945243835,0.3812181353569031,0.3466215133666992,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8266190886497498,0.376697689294815,0.3603009879589081,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8265253901481628,0.3763002753257751,0.2660199701786041,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.7719488739967346,0.3056327700614929,0.2934435904026031,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.696587860584259,0.2213459461927414,1.0155290365219116,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,293.7210998535156,297.1307678222656,284.3437805175781,1.0,0.5404788851737976,1.0,1.0,0.0,1.0,-2.739657402038574,2.7396514415740967,6.025630227668444e-06,2.11184024810791,0.912160336971283,0.912160336971283,0.0,158.31019592285156,133.0,33226.86328125,0.0,1913.9947509765625,1.0,280.95733642578125,283.0852355957031,291.2982482910156,293.5106201171875,293.1499938964844,293.1499938964844,280.6499938964844,36588.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749887347221375,1.0,0.0,0.0,3.738030433654785,3.738055467605591,9.323499625679688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.9501953125,0.0,1637.84033203125,1895.4371337890625,0.0,3169.601318359375,0.925353705883026,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367140889167786,0.3776917159557342,0.3432011306285858,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8345997929573059,0.3750745356082916,0.3584941327571869,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338181376457214,0.3736768960952759,0.2639884650707245,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797529697418213,0.3039930462837219,0.2916137874126434,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030336856842041,0.2194160223007202,1.0054960250854492,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,293.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321581959724426,1.0,1.0,0.0,1.0,-2.7166786193847656,2.716672658920288,5.924527613387909e-06,2.0939154624938965,0.8994737863540649,0.8994737863540649,0.0,149.9287109375,121.0,33809.890625,0.0,1839.588134765625,1.0,280.6576538085937,282.84259033203125,291.2685241699219,293.5172424316406,293.1499938964844,293.1499938964844,280.3500061035156,36949.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835517168045044,1.0,0.0,0.0,3.7038087844848633,3.703833341598511,9.15356736186368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.20556640625,0.0,1601.0694580078125,1895.4371337890625,0.0,3249.85595703125,0.91792893409729,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367140889167786,0.3776917159557342,0.3432011306285858,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8345997929573059,0.3750745356082916,0.3584941327571869,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338181376457214,0.3736768960952759,0.2639884650707245,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797529697418213,0.3039930462837219,0.2916137874126434,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030336856842041,0.2194160223007202,1.0054960250854492,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,293.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321581959724426,1.0,1.0,0.0,1.0,-2.7166786193847656,2.716672658920288,5.924527613387909e-06,2.0939154624938965,0.8994737863540649,0.8994737863540649,0.0,149.9287109375,121.0,33809.890625,0.0,1839.588134765625,1.0,280.6576538085937,282.84259033203125,291.2685241699219,293.5172424316406,293.1499938964844,293.1499938964844,280.3500061035156,36949.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835517168045044,1.0,0.0,0.0,3.7038087844848633,3.703833341598511,9.15356736186368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.20556640625,0.0,1601.0694580078125,1895.4371337890625,0.0,3249.85595703125,0.91792893409729,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462144136428833,0.3741339147090912,0.3397008180618286,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453529477119446,0.3733962774276733,0.3565808832645416,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438360095024109,0.3710099756717682,0.2618866562843323,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903287410736084,0.3023155331611633,0.2896943986415863,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118242383003235,0.2174798250198364,0.9951807260513306,283.9185791015625,284.95001220703125,295.5662536621094,288.2121276855469,293.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227737426757812,1.0,1.0,0.0,1.0,-2.692945003509521,2.692939043045044,5.821018930873834e-06,2.0754098892211914,0.8840013146400452,0.8840013146400452,0.0,140.1739959716797,109.0,34343.54296875,0.0,1758.9095458984375,1.0,280.35797119140625,282.606689453125,291.2377624511719,293.5198059082031,293.1499938964844,293.1499938964844,280.6499938964844,37345.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916134238243103,1.0,0.0,0.0,3.654842615127564,3.654866933822632,8.913138458410685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.939453125,0.0,1548.6466064453125,1895.4371337890625,0.0,3325.293212890625,0.9072548747062684,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462144136428833,0.3741339147090912,0.3397008180618286,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453529477119446,0.3733962774276733,0.3565808832645416,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438360095024109,0.3710099756717682,0.2618866562843323,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903287410736084,0.3023155331611633,0.2896943986415863,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118242383003235,0.2174798250198364,0.9951807260513306,283.9185791015625,284.95001220703125,295.5662536621094,288.2121276855469,293.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227737426757812,1.0,1.0,0.0,1.0,-2.692945003509521,2.692939043045044,5.821018930873834e-06,2.0754098892211914,0.8840013146400452,0.8840013146400452,0.0,140.1739959716797,109.0,34343.54296875,0.0,1758.9095458984375,1.0,280.35797119140625,282.606689453125,291.2377624511719,293.5198059082031,293.1499938964844,293.1499938964844,280.6499938964844,37345.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916134238243103,1.0,0.0,0.0,3.654842615127564,3.654866933822632,8.913138458410685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.939453125,0.0,1548.6466064453125,1895.4371337890625,0.0,3325.293212890625,0.9072548747062684,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525334000587463,0.3729782998561859,0.3381426930427551,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.852271318435669,0.3729760944843292,0.3557426631450653,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503736257553101,0.3701624572277069,0.2609438598155975,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.7970682978630066,0.3018232882022857,0.2888299226760864,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171875238418579,0.2167794853448867,0.9903647899627686,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,293.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178560018539429,1.0,1.0,0.0,1.0,-2.6820995807647705,2.682093858718872,5.773864813818364e-06,2.0668771266937256,0.8790526986122131,0.8790526986122131,0.0,134.7979278564453,109.0,33265.1328125,0.0,1718.28564453125,1.0,280.60113525390625,282.7738342285156,291.1302490234375,293.2554016113281,293.1499938964844,293.1499938964844,280.6499938964844,37360.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879999041557312,1.0,0.0,0.0,3.62861680984497,3.62864089012146,8.785683007772604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.45458984375,0.0,1519.6258544921875,1895.4371337890625,0.0,3216.571533203125,0.9014811515808104,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613214492797852,0.3724358379840851,0.3372250199317932,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8615373969078064,0.3730371296405792,0.3553836941719055,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.85927814245224,0.3698426187038421,0.2604031562805176,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8059730529785156,0.3017401397228241,0.2883615493774414,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.724148690700531,0.2164196819067001,0.9870121479034424,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,293.4935607910156,297.0955810546875,284.0858154296875,1.0,0.5130191445350647,1.0,1.0,0.0,1.0,-2.6753172874450684,2.67531156539917,5.744375357608078e-06,2.0614941120147705,0.8737879395484924,0.8737879395484924,0.0,128.7965087890625,97.0,32981.9296875,0.0,1681.0018310546875,1.0,280.64215087890625,282.8260498046875,291.1025695800781,293.232421875,293.1499938964844,293.1499938964844,280.95001220703125,37347.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706071972846985,1.0,0.0,0.0,3.603766441345215,3.603790283203125,8.665758173265203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.0341796875,0.0,1492.291259765625,1895.4371337890625,0.0,3128.50634765625,0.8959063291549683,1.0,0.0,3.0,1.0,0.0
12308220,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851984143257141,0.3722849488258362,0.3363520503044128,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.886357843875885,0.3740283846855163,0.3555529713630676,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833527565002441,0.3701003491878509,0.2600137591361999,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276779651641846,0.3023354411125183,0.2881909012794494,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.742357611656189,0.2163892090320587,0.9835004806518556,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,293.4212951660156,297.104736328125,284.2774963378906,1.0,0.503714919090271,1.0,1.0,0.0,1.0,-2.669569969177246,2.669564247131348,5.719312866858672e-06,2.056868553161621,0.8663539290428162,0.8663539290428162,0.0,115.99435424804688,85.0,31718.1328125,0.0,1614.4349365234375,1.0,280.941162109375,283.0677185058594,291.0549011230469,293.0830078125,293.1499938964844,293.1499938964844,281.25,37200.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461875915527344,1.0,0.0,0.0,3.5581507682800293,3.558174133300781,8.447768209407513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.83837890625,0.0,1442.116943359375,1895.4371337890625,0.0,2899.576416015625,0.8856615424156189,1.0,0.0,3.0,1.0,0.0
12308280,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851984143257141,0.3722849488258362,0.3363520503044128,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.886357843875885,0.3740283846855163,0.3555529713630676,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833527565002441,0.3701003491878509,0.2600137591361999,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276779651641846,0.3023354411125183,0.2881909012794494,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.742357611656189,0.2163892090320587,0.9835004806518556,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,293.4212951660156,297.104736328125,284.2774963378906,1.0,0.503714919090271,1.0,1.0,0.0,1.0,-2.669569969177246,2.669564247131348,5.719312866858672e-06,2.056868553161621,0.8663539290428162,0.8663539290428162,0.0,115.99435424804688,85.0,31718.1328125,0.0,1614.4349365234375,1.0,280.941162109375,283.0677185058594,291.0549011230469,293.0830078125,293.1499938964844,293.1499938964844,281.25,37200.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461875915527344,1.0,0.0,0.0,3.5581507682800293,3.558174133300781,8.447768209407513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.83837890625,0.0,1442.116943359375,1895.4371337890625,0.0,2899.576416015625,0.8856615424156189,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.918977677822113,0.3728291094303131,0.3362143337726593,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214373230934144,0.3757517635822296,0.3565050661563873,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.91722172498703,0.3710793554782867,0.2602030634880066,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564276695251465,0.3035876750946045,0.2887158989906311,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682148814201355,0.2169883400201797,0.9830952882766724,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,293.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949920177459717,1.0,1.0,0.0,1.0,-2.670914888381958,2.67090916633606,5.72488261241233e-06,2.0578110218048096,0.8615191578865051,0.8615191578865051,0.0,102.85858917236328,73.0,30539.55859375,0.0,1556.5418701171875,1.0,281.2407531738281,283.3096923828125,291.0399169921875,292.98883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36970.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246253132820129,1.0,0.0,0.0,3.521014451980591,3.521037340164185,8.272349987237249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.57763671875,0.0,1401.3472900390625,1895.4371337890625,0.0,2698.471923828125,0.8772443532943726,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.918977677822113,0.3728291094303131,0.3362143337726593,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214373230934144,0.3757517635822296,0.3565050661563873,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.91722172498703,0.3710793554782867,0.2602030634880066,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564276695251465,0.3035876750946045,0.2887158989906311,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682148814201355,0.2169883400201797,0.9830952882766724,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,293.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949920177459717,1.0,1.0,0.0,1.0,-2.670914888381958,2.67090916633606,5.72488261241233e-06,2.0578110218048096,0.8615191578865051,0.8615191578865051,0.0,102.85858917236328,73.0,30539.55859375,0.0,1556.5418701171875,1.0,281.2407531738281,283.3096923828125,291.0399169921875,292.98883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36970.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246253132820129,1.0,0.0,0.0,3.521014451980591,3.521037340164185,8.272349987237249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.57763671875,0.0,1401.3472900390625,1895.4371337890625,0.0,2698.471923828125,0.8772443532943726,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668312072753906,0.3737802803516388,0.336480975151062,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700490832328796,0.3779231905937195,0.3579255640506744,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656164646148682,0.3724896311759949,0.2607262134552002,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975477814674377,0.3052448034286499,0.2896646857261657,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050256967544556,0.2179821729660034,0.9846558570861816,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,293.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4867995679378509,1.0,1.0,0.0,1.0,-2.6765830516815186,2.67657732963562,5.749137926613912e-06,2.0621447563171387,0.8592718243598938,0.8592718243598938,0.0,89.78634643554688,91.0,29474.43359375,-0.0,1504.849853515625,1.0,281.5404357910156,283.551025390625,291.0290832519531,292.9101867675781,293.1499938964844,293.1499938964844,281.8500061035156,36688.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061358332633972,1.0,0.0,0.0,3.494368553161621,3.494391202926636,8.147619610099355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.7685546875,0.0,1371.7449951171875,1895.4371337890625,0.0,2527.65478515625,0.8711183071136475,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668312072753906,0.3737802803516388,0.336480975151062,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700490832328796,0.3779231905937195,0.3579255640506744,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656164646148682,0.3724896311759949,0.2607262134552002,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975477814674377,0.3052448034286499,0.2896646857261657,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050256967544556,0.2179821729660034,0.9846558570861816,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,293.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4867995679378509,1.0,1.0,0.0,1.0,-2.6765830516815186,2.67657732963562,5.749137926613912e-06,2.0621447563171387,0.8592718243598938,0.8592718243598938,0.0,89.78634643554688,91.0,29474.43359375,-0.0,1504.849853515625,1.0,281.5404357910156,283.551025390625,291.0290832519531,292.9101867675781,293.1499938964844,293.1499938964844,281.8500061035156,36688.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061358332633972,1.0,0.0,0.0,3.494368553161621,3.494391202926636,8.147619610099355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.7685546875,0.0,1371.7449951171875,1895.4371337890625,0.0,2527.65478515625,0.8711183071136475,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745196104049684,0.3750321865081787,0.3374723792076111,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785140752792358,0.3804209530353546,0.3601332902908325,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737557768821716,0.3742195963859558,0.26182422041893,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061080813407898,0.3071867823600769,0.2913629114627838,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122020959854126,0.2192362844944,0.989685356616974,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,293.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884875416755676,1.0,1.0,0.0,1.0,-2.6898231506347656,2.689817190170288,5.80607365918695e-06,2.072305917739868,0.8597437739372253,0.8597437739372253,0.0,88.45532989501953,109.0,28557.08203125,-0.0,1517.1461181640625,1.0,281.8402709960937,283.7976379394531,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36367.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903270125389099,1.0,0.0,0.0,3.4797232151031494,3.479745626449585,8.079467193056189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.4033203125,0.0,1354.47216796875,1895.4371337890625,0.0,2383.336669921875,0.8676239848136902,1.0,0.0,3.0,1.0,0.0
