time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745196104049684,0.3750321865081787,0.3374723792076111,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785140752792358,0.3804209530353546,0.3601332902908325,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737557768821716,0.3742195963859558,0.26182422041893,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061080813407898,0.3071867823600769,0.2913629114627838,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122020959854126,0.2192362844944,0.989685356616974,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,293.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884875416755676,1.0,1.0,0.0,1.0,-2.6898231506347656,2.689817190170288,5.80607365918695e-06,2.072305917739868,0.8597437739372253,0.8597437739372253,0.0,88.45532989501953,109.0,28557.08203125,-0.0,1517.1461181640625,1.0,281.8402709960937,283.7976379394531,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36367.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903270125389099,1.0,0.0,0.0,3.4797232151031494,3.479745626449585,8.079467193056189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.4033203125,0.0,1354.47216796875,1895.4371337890625,0.0,2383.336669921875,0.8676239848136902,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667221903800964,0.3756970465183258,0.3381045460700989,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9714727997779846,0.3817285895347595,0.3614104986190796,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9661408066749572,0.3751409351825714,0.2624972760677337,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988348841667175,0.3082040250301361,0.2923774719238281,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059210181236267,0.2198993414640426,0.9929682612419128,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,293.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915066659450531,1.0,1.0,0.0,1.0,-2.698089122772217,2.69808316230774,5.841865913680522e-06,2.078699350357056,0.861494243144989,0.861494243144989,0.0,90.98888397216795,109.0,27790.6328125,-0.0,1540.3485107421875,1.0,282.0938415527344,283.9828796386719,290.9822082519531,292.71551513671875,293.1499938964844,293.1499938964844,282.1499938964844,36187.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806606292724609,1.0,0.0,0.0,3.476868391036988,3.476890802383423,8.066215286817169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.5703125,0.0,1350.2822265625,1895.4371337890625,0.0,2296.07373046875,0.8668936491012573,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9542916417121888,0.3764475882053375,0.3389164507389068,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9599162340164183,0.383115142583847,0.3628497719764709,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9538939595222472,0.3761460185050964,0.2632976770401001,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8878886699676514,0.3092845678329468,0.2935317158699035,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7961001992225647,0.2206087112426757,0.9967948794364928,285.0621337890625,284.95001220703125,295.1352233886719,288.0557861328125,293.13677978515625,297.172119140625,285.0639038085937,1.0,0.4955984354019165,1.0,1.0,0.0,1.0,-2.707740068435669,2.7077341079711914,5.883799531147815e-06,2.086166381835937,0.8628448247909546,0.8628448247909546,0.0,94.88443756103516,127.0,27702.869140625,-0.0,1571.9373779296875,1.0,282.1402587890625,284.0404052734375,291.00152587890625,292.7755126953125,293.1499938964844,293.1499938964844,282.45001220703125,36033.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776513397693634,1.0,0.0,0.0,3.477663993835449,3.4776864051818848,8.069907266872178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.796875,0.0,1349.9908447265625,1895.4371337890625,0.0,2258.892822265625,0.8669097423553467,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206302762031556,0.378092885017395,0.3407036364078522,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277268648147584,0.3860296905040741,0.3659309446811676,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207000136375428,0.3783004581928253,0.2650435864925384,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610476851463318,0.3115522861480713,0.2960218489170074,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717380523681641,0.2220919579267501,1.0051963329315186,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,293.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060260891914368,1.0,1.0,0.0,1.0,-2.728774309158325,2.728768348693848,5.9757526287285145e-06,2.102459669113159,0.8689189553260803,0.8689189553260803,0.0,105.89318084716795,145.0,27012.287109375,-0.0,1653.2496337890625,1.0,282.440185546875,284.2869567871094,290.9833679199219,292.7132873535156,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640411257743835,1.0,0.0,0.0,3.4887611865997314,3.488783597946167,8.121491532619984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.529296875,0.0,1358.7777099609375,1895.4371337890625,0.0,2148.110107421875,0.8691074848175049,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206302762031556,0.378092885017395,0.3407036364078522,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277268648147584,0.3860296905040741,0.3659309446811676,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207000136375428,0.3783004581928253,0.2650435864925384,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610476851463318,0.3115522861480713,0.2960218489170074,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717380523681641,0.2220919579267501,1.0051963329315186,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,293.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060260891914368,1.0,1.0,0.0,1.0,-2.728774309158325,2.728768348693848,5.9757526287285145e-06,2.102459669113159,0.8689189553260803,0.8689189553260803,0.0,105.89318084716795,145.0,27012.287109375,-0.0,1653.2496337890625,1.0,282.440185546875,284.2869567871094,290.9833679199219,292.7132873535156,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640411257743835,1.0,0.0,0.0,3.4887611865997314,3.488783597946167,8.121491532619984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.529296875,0.0,1358.7777099609375,1895.4371337890625,0.0,2148.110107421875,0.8691074848175049,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895021080970764,0.3800663650035858,0.3428750038146972,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964818716049194,0.3892272114753723,0.3693786859512329,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.889948844909668,0.3807539641857147,0.2670713663101196,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357524871826172,0.3140450716018677,0.2988240122795105,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485458254814148,0.2237282544374466,1.0147583484649658,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,292.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184553861618042,1.0,1.0,0.0,1.0,-2.7528200149536133,2.752814054489136,6.081776064092992e-06,2.121100664138794,0.8780746459960938,0.8780746459960938,0.0,119.67642974853516,163.0,26418.900390625,-0.0,1753.3099365234375,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.65936279296875,293.1499938964844,293.1499938964844,283.04998779296875,35321.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532873153686523,1.0,0.0,0.0,3.513368368148804,3.5133910179138184,8.236461326305289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.2939453125,0.0,1381.517578125,1895.4371337890625,0.0,2053.958251953125,0.874313473701477,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895021080970764,0.3800663650035858,0.3428750038146972,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964818716049194,0.3892272114753723,0.3693786859512329,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.889948844909668,0.3807539641857147,0.2670713663101196,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357524871826172,0.3140450716018677,0.2988240122795105,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485458254814148,0.2237282544374466,1.0147583484649658,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,292.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184553861618042,1.0,1.0,0.0,1.0,-2.7528200149536133,2.752814054489136,6.081776064092992e-06,2.121100664138794,0.8780746459960938,0.8780746459960938,0.0,119.67642974853516,163.0,26418.900390625,-0.0,1753.3099365234375,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.65936279296875,293.1499938964844,293.1499938964844,283.04998779296875,35321.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532873153686523,1.0,0.0,0.0,3.513368368148804,3.5133910179138184,8.236461326305289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.2939453125,0.0,1381.517578125,1895.4371337890625,0.0,2053.958251953125,0.874313473701477,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635239005088806,0.3822962045669555,0.3453551530838012,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709521293640137,0.392655611038208,0.373120367527008,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.864285409450531,0.3834471404552459,0.2693235278129577,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139020204544067,0.3167238235473633,0.3018755912780761,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290626168251038,0.2254919707775116,1.0252307653427124,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,292.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320546627044678,1.0,1.0,0.0,1.0,-2.779255151748657,2.7792489528656006,6.199447398103075e-06,2.141610860824585,0.8901390433311462,0.8901390433311462,0.0,135.21273803710938,181.0,25839.35546875,-0.0,1867.0745849609373,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,34987.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437576651573181,1.0,0.0,0.0,3.5504891872406006,3.5505120754241943,8.41142764329561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.95263671875,0.0,1417.88330078125,1895.4371337890625,0.0,1971.6942138671875,0.8803423047065735,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635239005088806,0.3822962045669555,0.3453551530838012,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709521293640137,0.392655611038208,0.373120367527008,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.864285409450531,0.3834471404552459,0.2693235278129577,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139020204544067,0.3167238235473633,0.3018755912780761,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290626168251038,0.2254919707775116,1.0252307653427124,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,292.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320546627044678,1.0,1.0,0.0,1.0,-2.779255151748657,2.7792489528656006,6.199447398103075e-06,2.141610860824585,0.8901390433311462,0.8901390433311462,0.0,135.21273803710938,181.0,25839.35546875,-0.0,1867.0745849609373,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,34987.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437576651573181,1.0,0.0,0.0,3.5504891872406006,3.5505120754241943,8.41142764329561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.95263671875,0.0,1417.88330078125,1895.4371337890625,0.0,1971.6942138671875,0.8803423047065735,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413177132606506,0.3839730620384216,0.3476382791996002,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.849077045917511,0.3957409858703613,0.3767830431461334,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424015641212463,0.3857298195362091,0.2714883983135223,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929580807685852,0.3191115856170654,0.3048675656318664,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.7114267349243164,0.2270195931196212,1.0355017185211182,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,292.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461592674255371,1.0,1.0,0.0,1.0,-2.804946184158325,2.804939985275269,6.31505736237159e-06,2.1616218090057373,0.9020675420761108,0.9020675420761108,0.0,152.20437622070312,169.0,25656.736328125,-0.0,1988.6768798828125,1.0,283.1468200683594,284.8615417480469,290.96356201171875,292.63751220703125,293.1499938964844,293.1499938964844,283.04998779296875,34456.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458021640777588,1.0,0.0,0.0,3.575059413909912,3.575082302093506,8.528247690264834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.11962890625,0.0,1440.0714111328125,1895.4371337890625,0.0,1989.245361328125,0.8890749216079712,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413177132606506,0.3839730620384216,0.3476382791996002,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.849077045917511,0.3957409858703613,0.3767830431461334,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424015641212463,0.3857298195362091,0.2714883983135223,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929580807685852,0.3191115856170654,0.3048675656318664,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7949523925781,0.7114267349243164,0.2270195931196212,1.0355017185211182,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,292.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461592674255371,1.0,1.0,0.0,1.0,-2.804946184158325,2.804939985275269,6.31505736237159e-06,2.1616218090057373,0.9020675420761108,0.9020675420761108,0.0,152.20437622070312,169.0,25656.736328125,-0.0,1988.6768798828125,1.0,283.1468200683594,284.8615417480469,290.96356201171875,292.63751220703125,293.1499938964844,293.1499938964844,283.04998779296875,34456.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458021640777588,1.0,0.0,0.0,3.575059413909912,3.575082302093506,8.528247690264834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.11962890625,0.0,1440.0714111328125,1895.4371337890625,0.0,1989.245361328125,0.8890749216079712,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368141055107117,0.3843125700950622,0.3482884466648102,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449655175209045,0.3969257175922394,0.3782031536102295,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381175994873047,0.3864621520042419,0.272239089012146,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.7888138294219971,0.3199994564056396,0.305987149477005,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076220512390137,0.2275350689888,1.039031982421875,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,292.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493587851524353,1.0,1.0,0.0,1.0,-2.813934564590454,2.813928365707397,6.355985078698723e-06,2.168727397918701,0.9067057371139526,0.9067057371139526,0.0,156.41995239257812,169.0,25867.927734375,-0.0,2023.4224853515625,1.0,283.0666198730469,284.7893981933594,290.9923095703125,292.71807861328125,293.1499938964844,293.1499938964844,283.04998779296875,34648.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534180879592896,1.0,0.0,0.0,3.6058754920959473,3.605898857116699,8.675904723531858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.0302734375,0.0,1474.6383056640625,1895.4371337890625,0.0,2055.0947265625,0.8944214582443237,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8349514007568359,0.3843079209327698,0.3484736979007721,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8436429500579834,0.3978429436683655,0.3792372941970825,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365280032157898,0.3868932723999023,0.2726754248142242,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.78742915391922,0.3206546902656555,0.3067632913589477,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7062280774116516,0.2278554439544677,1.041158676147461,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,292.74786376953125,297.2357482910156,285.6991882324219,1.0,0.5509912967681885,1.0,1.0,0.0,1.0,-2.8194191455841064,2.8194127082824707,6.38103801975376e-06,2.173069477081299,0.911368191242218,0.911368191242218,0.0,158.23814392089844,157.0,25858.6796875,-0.0,2041.1005859375,1.0,283.0526428222656,284.75836181640625,290.9825134277344,292.7056884765625,293.1499938964844,293.1499938964844,282.75,34727.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759580135345459,1.0,0.0,0.0,3.628940105438232,3.628963708877564,8.787247907093843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.68505859375,0.0,1500.4013671875,1895.4371337890625,0.0,2108.89111328125,0.8996539115905762,1.0,0.0,3.0,1.0,0.0
12309420,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352014422416687,0.3829693794250488,0.3476417064666748,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452794551849365,0.3986320793628692,0.3802794516086578,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.837442934513092,0.3865896463394165,0.2727136611938476,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888988256454468,0.3210617303848266,0.30740487575531,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071856260299683,0.2277470082044601,1.041685938835144,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,292.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505221486091614,1.0,1.0,0.0,1.0,-2.8211357593536377,2.821129322052002,6.389252575900173e-06,2.1745944023132324,0.9159892797470092,0.9159892797470092,0.0,157.60536193847656,145.0,26387.353515625,-0.0,2040.857421875,1.0,282.75811767578125,284.4834899902344,290.9850158691406,292.7791442871094,293.1499938964844,293.1499938964844,282.45001220703125,35036.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781450629234314,1.0,0.0,0.0,3.66582703590393,3.665850877761841,8.966794666775968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.103515625,0.0,1543.6080322265625,1895.4371337890625,0.0,2303.17431640625,0.908122420310974,1.0,0.0,3.0,1.0,0.0
12309480,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352014422416687,0.3829693794250488,0.3476417064666748,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452794551849365,0.3986320793628692,0.3802794516086578,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.837442934513092,0.3865896463394165,0.2727136611938476,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888988256454468,0.3210617303848266,0.30740487575531,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071856260299683,0.2277470082044601,1.041685938835144,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,292.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505221486091614,1.0,1.0,0.0,1.0,-2.8211357593536377,2.821129322052002,6.389252575900173e-06,2.1745944023132324,0.9159892797470092,0.9159892797470092,0.0,157.60536193847656,145.0,26387.353515625,-0.0,2040.857421875,1.0,282.75811767578125,284.4834899902344,290.9850158691406,292.7791442871094,293.1499938964844,293.1499938964844,282.45001220703125,35036.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781450629234314,1.0,0.0,0.0,3.66582703590393,3.665850877761841,8.966794666775968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.103515625,0.0,1543.6080322265625,1895.4371337890625,0.0,2303.17431640625,0.908122420310974,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.83882075548172,0.3805674016475677,0.3455276489257812,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505946397781372,0.3984608352184295,0.3801475465297699,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418291211128235,0.3852503001689911,0.2718131244182586,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939367294311523,0.320608377456665,0.3069897592067718,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111436724662781,0.2268689721822738,1.03774893283844,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,292.5859680175781,297.2089538574219,285.18048095703125,1.0,0.546421229839325,1.0,1.0,0.0,1.0,-2.812131643295288,2.8121254444122314,6.348721854010364e-06,2.1677403450012207,0.9169780015945436,0.9169780015945436,0.0,153.17236328125,133.0,26825.4765625,-0.0,2004.8988037109373,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7684936523437,293.1499938964844,293.1499938964844,282.1499938964844,35383.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980541586875916,1.0,0.0,0.0,3.689738512039185,3.689762830734253,9.084153589355992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.5205078125,0.0,1573.16748046875,1895.4371337890625,0.0,2453.648193359375,0.9137176275253296,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.83882075548172,0.3805674016475677,0.3455276489257812,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505946397781372,0.3984608352184295,0.3801475465297699,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418291211128235,0.3852503001689911,0.2718131244182586,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939367294311523,0.320608377456665,0.3069897592067718,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111436724662781,0.2268689721822738,1.03774893283844,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,292.5859680175781,297.2089538574219,285.18048095703125,1.0,0.546421229839325,1.0,1.0,0.0,1.0,-2.812131643295288,2.8121254444122314,6.348721854010364e-06,2.1677403450012207,0.9169780015945436,0.9169780015945436,0.0,153.17236328125,133.0,26825.4765625,-0.0,2004.8988037109373,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7684936523437,293.1499938964844,293.1499938964844,282.1499938964844,35383.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980541586875916,1.0,0.0,0.0,3.689738512039185,3.689762830734253,9.084153589355992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.5205078125,0.0,1573.16748046875,1895.4371337890625,0.0,2453.648193359375,0.9137176275253296,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456352949142456,0.3778109550476074,0.3428714871406555,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.85930335521698,0.3978344202041626,0.3793829083442688,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494343161582947,0.383460134267807,0.2704365253448486,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021478652954102,0.3197297155857086,0.3059827089309692,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174511551856995,0.2255724817514419,1.0311018228530884,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,292.5044250488281,297.189453125,284.9392395019531,1.0,0.5399471521377563,1.0,1.0,0.0,1.0,-2.797170639038086,2.7971644401550293,6.281361947912956e-06,2.156213521957397,0.9148922562599182,0.9148922562599182,0.0,146.1128387451172,121.0,27364.4765625,-0.0,1947.0947265625,1.0,282.1578674316406,283.929443359375,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809077262878418,1.0,0.0,0.0,3.7007625102996826,3.700786828994751,9.138516361417716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.42919921875,0.0,1588.308349609375,1895.4371337890625,0.0,2554.698486328125,0.9164230823516846,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456352949142456,0.3778109550476074,0.3428714871406555,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.85930335521698,0.3978344202041626,0.3793829083442688,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494343161582947,0.383460134267807,0.2704365253448486,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021478652954102,0.3197297155857086,0.3059827089309692,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174511551856995,0.2255724817514419,1.0311018228530884,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,292.5044250488281,297.189453125,284.9392395019531,1.0,0.5399471521377563,1.0,1.0,0.0,1.0,-2.797170639038086,2.7971644401550293,6.281361947912956e-06,2.156213521957397,0.9148922562599182,0.9148922562599182,0.0,146.1128387451172,121.0,27364.4765625,-0.0,1947.0947265625,1.0,282.1578674316406,283.929443359375,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809077262878418,1.0,0.0,0.0,3.7007625102996826,3.700786828994751,9.138516361417716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.42919921875,0.0,1588.308349609375,1895.4371337890625,0.0,2554.698486328125,0.9164230823516846,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.855819821357727,0.3749731779098511,0.3400519490242004,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.871580958366394,0.3970258831977844,0.3783411681652069,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604551553726196,0.3815184235572815,0.2688749432563782,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132700324058533,0.3186771273612976,0.30470672249794,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259642481803894,0.2240938395261764,1.0231305360794067,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,292.4227905273437,297.1707763671875,284.7109375,1.0,0.5319675207138062,1.0,1.0,0.0,1.0,-2.779541492462158,2.7795352935791016,6.202375516295433e-06,2.142596483230591,0.9098989963531494,0.9098989963531494,0.0,137.2644805908203,109.0,27939.22265625,-0.0,1877.2149658203125,1.0,281.8578491210937,283.6669616699219,290.8471984863281,292.7388916015625,293.1499938964844,293.1499938964844,281.54998779296875,36065.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180222511291504,1.0,0.0,0.0,3.699287414550781,3.6993119716644287,9.13123301415908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.3193359375,0.0,1589.191162109375,1895.4371337890625,0.0,2637.256591796875,0.9163212180137634,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.855819821357727,0.3749731779098511,0.3400519490242004,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.871580958366394,0.3970258831977844,0.3783411681652069,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604551553726196,0.3815184235572815,0.2688749432563782,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132700324058533,0.3186771273612976,0.30470672249794,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259642481803894,0.2240938395261764,1.0231305360794067,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,292.4227905273437,297.1707763671875,284.7109375,1.0,0.5319675207138062,1.0,1.0,0.0,1.0,-2.779541492462158,2.7795352935791016,6.202375516295433e-06,2.142596483230591,0.9098989963531494,0.9098989963531494,0.0,137.2644805908203,109.0,27939.22265625,-0.0,1877.2149658203125,1.0,281.8578491210937,283.6669616699219,290.8471984863281,292.7388916015625,293.1499938964844,293.1499938964844,281.54998779296875,36065.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180222511291504,1.0,0.0,0.0,3.699287414550781,3.6993119716644287,9.13123301415908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.3193359375,0.0,1589.191162109375,1895.4371337890625,0.0,2637.256591796875,0.9163212180137634,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623300790786743,0.3735378384590149,0.3386449217796325,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.8791998624801636,0.3965813517570495,0.3777844607830047,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8674051761627197,0.3805181980133056,0.2680779695510864,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197441101074219,0.3181149661540985,0.3040308356285095,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.731151819229126,0.223321184515953,1.018934726715088,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,292.3819580078125,297.1620483398437,284.5436706542969,1.0,0.5275964140892029,1.0,1.0,0.0,1.0,-2.770369291305542,2.7703630924224854,6.161466444609687e-06,2.135506391525269,0.9057139754295348,0.9057139754295348,0.0,132.357666015625,109.0,28618.6328125,-0.0,1839.7554931640625,1.0,281.6000366210937,283.47100830078125,290.8604736328125,292.8373413085937,293.1499938964844,293.1499938964844,281.54998779296875,36250.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249825239181519,1.0,0.0,0.0,3.693914175033569,3.6939384937286377,9.104725791075908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.4931640625,0.0,1584.4766845703125,1895.4371337890625,0.0,2701.789306640625,0.9152083992958068,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694882392883301,0.3720440864562988,0.3371115922927856,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875129818916321,0.3960749804973602,0.3771166801452636,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8750362992286682,0.3794578015804291,0.2671956717967987,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.8266250491142273,0.3175000846385956,0.3032629787921905,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.736793577671051,0.2225058376789093,1.014407992362976,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,292.3411865234375,297.1532592773437,284.4896545410156,1.0,0.5230029821395874,1.0,1.0,0.0,1.0,-2.760301113128662,2.760295152664185,6.116722943261266e-06,2.1277263164520264,0.9019929766654968,0.9019929766654968,0.0,127.329833984375,97.0,28560.611328125,-0.0,1800.5933837890625,1.0,281.5579528808594,283.4140319824219,290.8182373046875,292.7442321777344,293.1499938964844,293.1499938964844,281.25,36410.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266724944114685,1.0,0.0,0.0,3.684962749481201,3.6849873065948486,9.060652814696368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.06982421875,0.0,1575.51708984375,1895.4371337890625,0.0,2717.491943359375,0.9133480787277222,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872028589248657,0.3690558671951294,0.3340910971164703,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076356291770936,0.3950225114822387,0.3757656216621399,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937033414840698,0.3773201704025268,0.265438973903656,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431527018547058,0.3162407577037811,0.3017098605632782,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507036924362183,0.2208599597215652,1.0052632093429563,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,292.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133669376373291,1.0,1.0,0.0,1.0,-2.7400805950164795,2.740074634552002,6.027340077707777e-06,2.1120951175689697,0.8913114666938782,0.8913114666938782,0.0,116.73311614990234,85.0,29226.75390625,-0.0,1720.4259033203125,1.0,281.258056640625,283.1714172363281,290.7943725585937,292.7597045898437,293.1499938964844,293.1499938964844,281.54998779296875,36769.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360558748245239,1.0,0.0,0.0,3.657320499420166,3.6573448181152335,8.925228485168191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.85986328125,0.0,1547.099609375,1895.4371337890625,0.0,2804.888671875,0.9074121713638306,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872028589248657,0.3690558671951294,0.3340910971164703,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076356291770936,0.3950225114822387,0.3757656216621399,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937033414840698,0.3773201704025268,0.265438973903656,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431527018547058,0.3162407577037811,0.3017098605632782,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507036924362183,0.2208599597215652,1.0052632093429563,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,292.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133669376373291,1.0,1.0,0.0,1.0,-2.7400805950164795,2.740074634552002,6.027340077707777e-06,2.1120951175689697,0.8913114666938782,0.8913114666938782,0.0,116.73311614990234,85.0,29226.75390625,-0.0,1720.4259033203125,1.0,281.258056640625,283.1714172363281,290.7943725585937,292.7597045898437,293.1499938964844,293.1499938964844,281.54998779296875,36769.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360558748245239,1.0,0.0,0.0,3.657320499420166,3.6573448181152335,8.925228485168191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.85986328125,0.0,1547.099609375,1895.4371337890625,0.0,2804.888671875,0.9074121713638306,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145159721374512,0.3678398728370666,0.3320450484752655,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397267699241638,0.3952700495719909,0.3751200735569,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226846694946288,0.3766634166240692,0.2642947137355804,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679966926574707,0.3160711824893951,0.3007360994815826,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720856666564941,0.2200469821691513,0.9981397986412048,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,292.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035828948020935,1.0,1.0,0.0,1.0,-2.725727081298828,2.7257211208343506,5.963994226476643e-06,2.100858926773072,0.8857365846633911,0.8857365846633911,0.0,104.87377166748048,73.0,27939.228515625,-0.0,1644.0523681640625,1.0,281.5421142578125,283.3795166015625,290.64678955078125,292.4693603515625,293.1499938964844,293.1499938964844,281.8500061035156,36748.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135210871696472,1.0,0.0,0.0,3.6286635398864746,3.6286873817443848,8.785908676145482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.53564453125,0.0,1515.1275634765625,1895.4371337890625,0.0,2595.656005859375,0.90103417634964,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145159721374512,0.3678398728370666,0.3320450484752655,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397267699241638,0.3952700495719909,0.3751200735569,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226846694946288,0.3766634166240692,0.2642947137355804,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679966926574707,0.3160711824893951,0.3007360994815826,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720856666564941,0.2200469821691513,0.9981397986412048,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,292.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035828948020935,1.0,1.0,0.0,1.0,-2.725727081298828,2.7257211208343506,5.963994226476643e-06,2.100858926773072,0.8857365846633911,0.8857365846633911,0.0,104.87377166748048,73.0,27939.228515625,-0.0,1644.0523681640625,1.0,281.5421142578125,283.3795166015625,290.64678955078125,292.4693603515625,293.1499938964844,293.1499938964844,281.8500061035156,36748.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135210871696472,1.0,0.0,0.0,3.6286635398864746,3.6286873817443848,8.785908676145482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.53564453125,0.0,1515.1275634765625,1895.4371337890625,0.0,2595.656005859375,0.90103417634964,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609111547470092,0.3681230545043945,0.3315495550632477,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836365580558776,0.3968084454536438,0.3758028149604797,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688764214515686,0.3774476647377014,0.2642524838447571,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085574746131896,0.3170756995677948,0.3009313344955444,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071346879005432,0.2202298194169998,0.9955319166183472,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,292.0986633300781,297.1419982910156,284.6211242675781,1.0,0.4943987429141998,1.0,1.0,0.0,1.0,-2.7229933738708496,2.722987413406372,5.951923867542064e-06,2.098698139190674,0.8816704154014587,0.8816704154014587,0.0,91.75664520263672,91.0,26752.76953125,-0.0,1579.1895751953125,1.0,281.8414611816406,283.61187744140625,290.59002685546875,292.3139038085937,293.1499938964844,293.1499938964844,282.1499938964844,36649.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856452465057373,1.0,0.0,0.0,3.60446834564209,3.604491949081421,8.669134103911347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.30859375,0.0,1487.9002685546875,1895.4371337890625,0.0,2340.970458984375,0.8955618143081665,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609111547470092,0.3681230545043945,0.3315495550632477,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836365580558776,0.3968084454536438,0.3758028149604797,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688764214515686,0.3774476647377014,0.2642524838447571,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085574746131896,0.3170756995677948,0.3009313344955444,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071346879005432,0.2202298194169998,0.9955319166183472,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,292.0986633300781,297.1419982910156,284.6211242675781,1.0,0.4943987429141998,1.0,1.0,0.0,1.0,-2.7229933738708496,2.722987413406372,5.951923867542064e-06,2.098698139190674,0.8816704154014587,0.8816704154014587,0.0,91.75664520263672,91.0,26752.76953125,-0.0,1579.1895751953125,1.0,281.8414611816406,283.61187744140625,290.59002685546875,292.3139038085937,293.1499938964844,293.1499938964844,282.1499938964844,36649.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856452465057373,1.0,0.0,0.0,3.60446834564209,3.604491949081421,8.669134103911347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.30859375,0.0,1487.9002685546875,1895.4371337890625,0.0,2340.970458984375,0.8955618143081665,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.96928471326828,0.3690839409828186,0.3322131931781769,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914024472236632,0.3990070223808288,0.3776631355285644,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.977244198322296,0.3789845407009125,0.2651546597480774,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182722568511964,0.3187426328659057,0.3022918105125427,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141322731971741,0.2210170626640319,0.9981126189231871,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,292.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952864050865173,1.0,1.0,0.0,1.0,-2.7318358421325684,2.731829881668091,5.990615136397537e-06,2.1055004596710205,0.8786319494247437,0.8786319494247437,0.0,90.08700561523438,109.0,25768.259765625,-0.0,1584.099609375,1.0,282.1412658691406,283.8560791015625,290.57684326171875,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612693905830383,1.0,0.0,0.0,3.5839264392852783,3.5839498043060303,8.570604563828965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.8857421875,0.0,1464.8719482421875,1895.4371337890625,0.0,2123.716064453125,0.8909085988998413,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.96928471326828,0.3690839409828186,0.3322131931781769,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914024472236632,0.3990070223808288,0.3776631355285644,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.977244198322296,0.3789845407009125,0.2651546597480774,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182722568511964,0.3187426328659057,0.3022918105125427,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141322731971741,0.2210170626640319,0.9981126189231871,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,292.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952864050865173,1.0,1.0,0.0,1.0,-2.7318358421325684,2.731829881668091,5.990615136397537e-06,2.1055004596710205,0.8786319494247437,0.8786319494247437,0.0,90.08700561523438,109.0,25768.259765625,-0.0,1584.099609375,1.0,282.1412658691406,283.8560791015625,290.57684326171875,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612693905830383,1.0,0.0,0.0,3.5839264392852783,3.5839498043060303,8.570604563828965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.8857421875,0.0,1464.8719482421875,1895.4371337890625,0.0,2123.716064453125,0.8909085988998413,1.0,0.0,3.0,1.0,0.0
