time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616641402244568,0.3696614801883697,0.3327469527721405,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855011105537416,0.4002182185649872,0.3788274824619293,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9702868461608888,0.3798780143260956,0.2657900154590606,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106444120407104,0.3196938633918762,0.303217738866806,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081357479095459,0.2215230464935302,1.0005608797073364,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,291.9798889160156,297.1634521484375,284.9696044921875,1.0,0.4979738593101501,1.0,1.0,0.0,1.0,-2.7386927604675293,2.7386865615844727,6.020827186148381e-06,2.110833168029785,0.8781755566596985,0.8781755566596985,0.0,92.43934631347656,109.0,24951.05859375,-0.0,1604.9483642578125,1.0,282.39678955078125,284.0443725585937,290.5447692871094,292.1029663085937,293.1499938964844,293.1499938964844,282.45001220703125,36462.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482093572616577,1.0,0.0,0.0,3.575278043746948,3.5753014087677,8.529291335435119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.2001953125,0.0,1455.0030517578125,1895.4371337890625,0.0,2009.9794921875,0.8889650106430054,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9493727684020996,0.3703389167785644,0.3334830403327942,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9754757285118104,0.4015246331691742,0.3801807463169098,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9588026404380798,0.3808759748935699,0.2665756046772003,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8995800614356995,0.3207341432571411,0.3043183386325836,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7985502481460571,0.2221080511808395,1.0037355422973633,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,291.9408264160156,297.17156982421875,285.0147705078125,1.0,0.5017760396003723,1.0,1.0,0.0,1.0,-2.7472832202911377,2.74727725982666,6.058780854800716e-06,2.117511987686157,0.8769533038139343,0.8769533038139343,0.0,96.16065216064452,127.0,24835.6796875,-0.0,1634.835205078125,1.0,282.4411926269531,284.1010131835937,290.5712890625,292.1671142578125,293.1499938964844,293.1499938964844,282.75,36405.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416607141494751,1.0,0.0,0.0,3.5684173107147217,3.5684406757354736,8.496588748130307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.82666015625,0.0,1447.2523193359375,1895.4371337890625,0.0,1953.75,0.8873560428619385,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163523316383362,0.3719271123409271,0.3351874649524688,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458111524581908,0.4043504595756531,0.3831474781036377,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266664385795592,0.3831038773059845,0.2683469951152801,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725958466529846,0.3230067491531372,0.3067775368690491,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744165062904358,0.2234420925378799,1.0112773180007937,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,291.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117388963699341,1.0,1.0,0.0,1.0,-2.767040967941284,2.7670347690582275,6.146537998574786e-06,2.1328790187835693,0.8772596716880798,0.8772596716880798,0.0,106.8462371826172,145.0,24136.693359375,-0.0,1714.2879638671875,1.0,282.740966796875,284.3576354980469,290.56365966796875,292.1147766113281,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258506417274475,1.0,0.0,0.0,3.55965542793274,3.559678554534912,8.454914564026694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.32177734375,0.0,1436.572021484375,1895.4371337890625,0.0,1820.4249267578125,0.885273277759552,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163523316383362,0.3719271123409271,0.3351874649524688,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458111524581908,0.4043504595756531,0.3831474781036377,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266664385795592,0.3831038773059845,0.2683469951152801,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725958466529846,0.3230067491531372,0.3067775368690491,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744165062904358,0.2234420925378799,1.0112773180007937,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,291.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117388963699341,1.0,1.0,0.0,1.0,-2.767040967941284,2.7670347690582275,6.146537998574786e-06,2.1328790187835693,0.8772596716880798,0.8772596716880798,0.0,106.8462371826172,145.0,24136.693359375,-0.0,1714.2879638671875,1.0,282.740966796875,284.3576354980469,290.56365966796875,292.1147766113281,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258506417274475,1.0,0.0,0.0,3.55965542793274,3.559678554534912,8.454914564026694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.32177734375,0.0,1436.572021484375,1895.4371337890625,0.0,1820.4249267578125,0.885273277759552,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860740065574646,0.3738389611244201,0.337300032377243,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126461744308472,0.4074532687664032,0.3865009844303131,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953397870063782,0.3856351673603058,0.2704237699508667,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465185761451721,0.3255270421504974,0.3095940947532654,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.751091480255127,0.2249883562326431,1.0203412771224976,285.46875,285.4009094238281,293.786376953125,287.5990295410156,291.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238248109817505,1.0,1.0,0.0,1.0,-2.7903811931610107,2.790374994277954,6.251040304050548e-06,2.1510417461395264,0.8794136047363281,0.8794136047363281,0.0,120.38754272460938,163.0,23480.1640625,-0.0,1813.9278564453125,1.0,283.0409545898437,284.6141357421875,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130669951438904,1.0,0.0,0.0,3.5586254596710205,3.5586485862731934,8.450022619399533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.845703125,0.0,1433.9755859375,1895.4371337890625,0.0,1715.3616943359375,0.8828945755958557,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860740065574646,0.3738389611244201,0.337300032377243,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126461744308472,0.4074532687664032,0.3865009844303131,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953397870063782,0.3856351673603058,0.2704237699508667,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465185761451721,0.3255270421504974,0.3095940947532654,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.751091480255127,0.2249883562326431,1.0203412771224976,285.46875,285.4009094238281,293.786376953125,287.5990295410156,291.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238248109817505,1.0,1.0,0.0,1.0,-2.7903811931610107,2.790374994277954,6.251040304050548e-06,2.1510417461395264,0.8794136047363281,0.8794136047363281,0.0,120.38754272460938,163.0,23480.1640625,-0.0,1813.9278564453125,1.0,283.0409545898437,284.6141357421875,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130669951438904,1.0,0.0,0.0,3.5586254596710205,3.5586485862731934,8.450022619399533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.845703125,0.0,1433.9755859375,1895.4371337890625,0.0,1715.3616943359375,0.8828945755958557,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591933846473694,0.3752375245094299,0.339282214641571,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847288489341736,0.4101962447166443,0.3898010551929474,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683491945266724,0.3877687156200409,0.2724496126174927,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233965635299683,0.3277663290500641,0.3123990297317505,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305853962898254,0.226350262761116,1.029596209526062,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,291.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370225310325623,1.0,1.0,0.0,1.0,-2.813661813735962,2.8136556148529053,6.356326593959238e-06,2.1692373752593994,0.8803675770759583,0.8803675770759583,0.0,136.11227416992188,181.0,23233.87109375,-0.0,1925.5528564453125,1.0,283.14678955078125,284.713134765625,290.5764465332031,292.10015869140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136162519454956,1.0,0.0,0.0,3.5416808128356934,3.541703701019287,8.369743227376603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.39501953125,0.0,1412.8858642578125,1895.4371337890625,0.0,1719.8221435546875,0.8774247765541077,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591933846473694,0.3752375245094299,0.339282214641571,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847288489341736,0.4101962447166443,0.3898010551929474,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683491945266724,0.3877687156200409,0.2724496126174927,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233965635299683,0.3277663290500641,0.3123990297317505,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305853962898254,0.226350262761116,1.029596209526062,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,291.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370225310325623,1.0,1.0,0.0,1.0,-2.813661813735962,2.8136556148529053,6.356326593959238e-06,2.1692373752593994,0.8803675770759583,0.8803675770759583,0.0,136.11227416992188,181.0,23233.87109375,-0.0,1925.5528564453125,1.0,283.14678955078125,284.713134765625,290.5764465332031,292.10015869140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136162519454956,1.0,0.0,0.0,3.5416808128356934,3.541703701019287,8.369743227376603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.39501953125,0.0,1412.8858642578125,1895.4371337890625,0.0,1719.8221435546875,0.8774247765541077,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355242609977722,0.3757613599300384,0.3405724763870239,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600724339485168,0.412238746881485,0.3925501406192779,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444993495941162,0.3891408443450928,0.274025559425354,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012880086898804,0.3294149339199066,0.3147564530372619,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114956378936768,0.2272509783506393,1.0373162031173706,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,291.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504537224769592,1.0,1.0,0.0,1.0,-2.832527637481689,2.8325212001800537,6.442397989303572e-06,2.184030532836914,0.8796194195747375,0.8796194195747375,0.0,153.58151245117188,169.0,23163.5859375,-0.0,2040.1439208984373,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212609052658081,1.0,0.0,0.0,3.506070375442505,3.5060927867889404,8.202279104807531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.62255859375,0.0,1371.0792236328125,1895.4371337890625,0.0,1782.408447265625,0.8684371709823608,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355242609977722,0.3757613599300384,0.3405724763870239,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600724339485168,0.412238746881485,0.3925501406192779,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444993495941162,0.3891408443450928,0.274025559425354,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012880086898804,0.3294149339199066,0.3147564530372619,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114956378936768,0.2272509783506393,1.0373162031173706,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,291.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504537224769592,1.0,1.0,0.0,1.0,-2.832527637481689,2.8325212001800537,6.442397989303572e-06,2.184030532836914,0.8796194195747375,0.8796194195747375,0.0,153.58151245117188,169.0,23163.5859375,-0.0,2040.1439208984373,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212609052658081,1.0,0.0,0.0,3.506070375442505,3.5060927867889404,8.202279104807531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.62255859375,0.0,1371.0792236328125,1895.4371337890625,0.0,1782.408447265625,0.8684371709823608,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305776715278625,0.3758129179477691,0.3408166170120239,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8552190065383911,0.4130652546882629,0.3935361206531524,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397068977355957,0.3896230459213257,0.2745157778263092,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965816855430603,0.3300684094429016,0.3155754506587982,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071917057037354,0.2275557518005371,1.0396229028701782,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,291.6059265136719,297.22119140625,285.5693359375,1.0,0.5532859563827515,1.0,1.0,0.0,1.0,-2.8383591175079346,2.83835244178772,6.4692999330873135e-06,2.188685178756714,0.8788434863090515,0.8788434863090515,0.0,157.867919921875,169.0,23095.6328125,-0.0,2070.47021484375,1.0,283.1499938964844,284.7372741699219,290.5638427734375,292.10919189453125,293.1499938964844,293.1499938964844,283.1499938964844,34389.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243930101394653,1.0,0.0,0.0,3.476163625717163,3.4761857986450195,8.062945084930107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.11181640625,0.0,1336.7576904296875,1895.4371337890625,0.0,1808.316650390625,0.8638346195220947,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288416266441345,0.375813215970993,0.3408949971199035,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538495898246765,0.413827121257782,0.3943402171134949,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382121324539185,0.390044093132019,0.2748720943927765,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952383160591125,0.3306662142276764,0.316222071647644,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.705827534198761,0.2278129160404205,1.0411537885665894,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,291.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546320080757141,1.0,1.0,0.0,1.0,-2.842467784881592,2.842461347579956,6.488261078629876e-06,2.1919519901275635,0.877745509147644,0.877745509147644,0.0,159.49569702148438,157.0,23031.041015625,-0.0,2085.162109375,1.0,283.1499938964844,284.740966796875,290.5434875488281,292.088134765625,293.1499938964844,293.1499938964844,283.1499938964844,34142.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265080809593201,1.0,0.0,0.0,3.45894193649292,3.4589638710021973,7.98325231698982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.7470703125,0.0,1317.6439208984375,1895.4371337890625,0.0,1825.8968505859373,0.8567764163017273,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310835957527161,0.3757650852203369,0.3407919704914093,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572726845741272,0.4152513146400451,0.3956310749053955,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410598039627075,0.3908057510852813,0.2753613293170929,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985588312149048,0.3317815661430359,0.3172186315059662,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084766030311584,0.228264570236206,1.0428966283798218,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,291.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540117621421814,1.0,1.0,0.0,1.0,-2.8477792739868164,2.8477725982666016,6.512876097986009e-06,2.1962039470672607,0.874830424785614,0.874830424785614,0.0,157.81011962890625,145.0,22861.919921875,-0.0,2085.80908203125,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72762531042099,1.0,0.0,0.0,3.403024673461914,3.403045892715454,7.727224442533043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.44482421875,0.0,1256.5040283203125,1895.4371337890625,0.0,1835.21044921875,0.843085527420044,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310835957527161,0.3757650852203369,0.3407919704914093,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572726845741272,0.4152513146400451,0.3956310749053955,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410598039627075,0.3908057510852813,0.2753613293170929,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985588312149048,0.3317815661430359,0.3172186315059662,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084766030311584,0.228264570236206,1.0428966283798218,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,291.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540117621421814,1.0,1.0,0.0,1.0,-2.8477792739868164,2.8477725982666016,6.512876097986009e-06,2.1962039470672607,0.874830424785614,0.874830424785614,0.0,157.81011962890625,145.0,22861.919921875,-0.0,2085.80908203125,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72762531042099,1.0,0.0,0.0,3.403024673461914,3.403045892715454,7.727224442533043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.44482421875,0.0,1256.5040283203125,1895.4371337890625,0.0,1835.21044921875,0.843085527420044,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387610912322998,0.3757162094116211,0.340515673160553,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666501045227051,0.4166134595870971,0.3966798186302185,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495298624038696,0.391535073518753,0.2756915986537933,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075280785560608,0.3328579068183899,0.3179951608181,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158930897712708,0.2287027835845947,1.0437054634094238,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,291.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505542755126953,1.0,1.0,0.0,1.0,-2.8510115146636963,2.8510050773620605,6.5279500631731935e-06,2.1988234519958496,0.870954692363739,0.870954692363739,0.0,151.81651306152344,133.0,22675.955078125,-0.0,2062.04931640625,1.0,283.1499938964844,284.7718811035156,290.458984375,291.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258538603782654,1.0,0.0,0.0,3.339995145797729,3.340015649795532,7.44363319427066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.7158203125,0.0,1190.2421875,1895.4371337890625,0.0,1820.4521484375,0.8277587890625,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387610912322998,0.3757162094116211,0.340515673160553,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666501045227051,0.4166134595870971,0.3966798186302185,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495298624038696,0.391535073518753,0.2756915986537933,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075280785560608,0.3328579068183899,0.3179951608181,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158930897712708,0.2287027835845947,1.0437054634094238,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,291.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505542755126953,1.0,1.0,0.0,1.0,-2.8510115146636963,2.8510050773620605,6.5279500631731935e-06,2.1988234519958496,0.870954692363739,0.870954692363739,0.0,151.81651306152344,133.0,22675.955078125,-0.0,2062.04931640625,1.0,283.1499938964844,284.7718811035156,290.458984375,291.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258538603782654,1.0,0.0,0.0,3.339995145797729,3.340015649795532,7.44363319427066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.7158203125,0.0,1190.2421875,1895.4371337890625,0.0,1820.4521484375,0.8277587890625,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508124947547913,0.3756918609142303,0.3401649892330169,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808503150939941,0.4179469347000122,0.3975984752178192,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626064658164978,0.3922683894634247,0.2759480476379394,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201035857200623,0.3339285254478454,0.318663090467453,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263922691345215,0.2291660457849502,1.044130563735962,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,291.3739624023437,297.2162780761719,285.5912475585937,1.0,0.545448899269104,1.0,1.0,0.0,1.0,-2.8533170223236084,2.8533103466033936,6.538763955177274e-06,2.2007153034210205,0.8662014007568359,0.8662014007568359,0.0,143.3083953857422,121.0,22481.822265625,-0.0,2024.4713134765625,1.0,283.1499938964844,284.7917175292969,290.4268798828125,291.9351806640625,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227444052696228,1.0,0.0,0.0,3.270951271057129,3.2709708213806152,7.139066724448639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.59716796875,0.0,1120.66943359375,1895.4371337890625,0.0,1794.66064453125,0.8110541701316833,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508124947547913,0.3756918609142303,0.3401649892330169,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808503150939941,0.4179469347000122,0.3975984752178192,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626064658164978,0.3922683894634247,0.2759480476379394,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201035857200623,0.3339285254478454,0.318663090467453,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263922691345215,0.2291660457849502,1.044130563735962,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,291.3739624023437,297.2162780761719,285.5912475585937,1.0,0.545448899269104,1.0,1.0,0.0,1.0,-2.8533170223236084,2.8533103466033936,6.538763955177274e-06,2.2007153034210205,0.8662014007568359,0.8662014007568359,0.0,143.3083953857422,121.0,22481.822265625,-0.0,2024.4713134765625,1.0,283.1499938964844,284.7917175292969,290.4268798828125,291.9351806640625,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227444052696228,1.0,0.0,0.0,3.270951271057129,3.2709708213806152,7.139066724448639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.59716796875,0.0,1120.66943359375,1895.4371337890625,0.0,1794.66064453125,0.8110541701316833,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672776818275452,0.3756962716579437,0.3397854566574096,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996294736862183,0.4192607402801513,0.3984406292438507,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802583813667297,0.3930147588253021,0.2761708498001098,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.835926353931427,0.3350028991699219,0.3192763924598694,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399338483810425,0.2296676039695739,1.0444477796554563,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,291.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393810868263245,1.0,1.0,0.0,1.0,-2.855259418487549,2.855252981185913,6.547910743393004e-06,2.202322006225586,0.8606598973274231,0.8606598973274231,0.0,133.34783935546875,109.0,22283.8203125,-0.0,1979.1676025390625,1.0,283.1499938964844,284.8148498535156,290.39996337890625,291.8948974609375,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192631363868713,1.0,0.0,0.0,3.196675539016724,3.196694612503052,6.818524980189977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.6904296875,0.0,1049.1488037109375,1895.4371337890625,0.0,1765.9627685546875,0.793153703212738,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672776818275452,0.3756962716579437,0.3397854566574096,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996294736862183,0.4192607402801513,0.3984406292438507,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802583813667297,0.3930147588253021,0.2761708498001098,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.835926353931427,0.3350028991699219,0.3192763924598694,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399338483810425,0.2296676039695739,1.0444477796554563,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,291.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393810868263245,1.0,1.0,0.0,1.0,-2.855259418487549,2.855252981185913,6.547910743393004e-06,2.202322006225586,0.8606598973274231,0.8606598973274231,0.0,133.34783935546875,109.0,22283.8203125,-0.0,1979.1676025390625,1.0,283.1499938964844,284.8148498535156,290.39996337890625,291.8948974609375,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192631363868713,1.0,0.0,0.0,3.196675539016724,3.196694612503052,6.818524980189977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.6904296875,0.0,1049.1488037109375,1895.4371337890625,0.0,1765.9627685546875,0.793153703212738,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8773545622825623,0.3757109642028808,0.3395917117595672,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9111571907997132,0.4199111759662628,0.398840457201004,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909289836883545,0.3933934271335602,0.2762748003005981,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454187512397766,0.3355423510074615,0.319570392370224,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481451034545898,0.2299340814352035,1.0446079969406128,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,291.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361166000366211,1.0,1.0,0.0,1.0,-2.856178045272827,2.8561713695526123,6.552242666657548e-06,2.2030839920043945,0.8576504588127136,0.8576504588127136,0.0,128.0288543701172,109.0,22174.037109375,-0.0,1954.7574462890625,1.0,283.1499938964844,284.8305969238281,290.3873596191406,291.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,29923.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175010442733765,1.0,0.0,0.0,3.1501448154449463,3.150163412094116,6.621469310630346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.69580078125,0.0,1005.677734375,1895.4371337890625,0.0,1751.509765625,0.7847204804420471,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888303637504578,0.3757315874099731,0.3394022583961487,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9251074194908142,0.4205562472343445,0.3992324471473694,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029527306556702,0.3937745094299316,0.2763786613941192,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562807440757751,0.3360826373100281,0.3198616206645965,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.7575801610946655,0.2302108705043792,1.0447931289672852,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,291.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327445268630981,1.0,1.0,0.0,1.0,-2.857118844985962,2.857112407684326,6.556679636560148e-06,2.203863382339477,0.8544232845306396,0.8544232845306396,0.0,122.5505142211914,97.0,22084.1328125,-0.0,1929.5906982421875,1.0,283.1499938964844,284.8414306640625,290.3756103515625,291.85772705078125,293.1499938964844,293.1499938964844,283.1499938964844,29590.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158020734786987,1.0,0.0,0.0,3.117800712585449,3.117818832397461,6.486195616162149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.41796875,0.0,976.7926025390624,1895.4371337890625,0.0,1737.621337890625,0.774203360080719,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174867272377014,0.3757941722869873,0.3390261828899383,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579192399978638,0.4218344390392303,0.3999887406826019,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346546530723572,0.394547551870346,0.2765816748142242,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831392526626587,0.3371683061122894,0.3204332590103149,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.780990719795227,0.2307962924242019,1.045236349105835,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,291.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257676839828491,1.0,1.0,0.0,1.0,-2.859039783477783,2.8590333461761475,6.565737749042455e-06,2.205452442169189,0.8475964665412903,0.8475964665412903,0.0,111.27156066894533,85.0,21883.697265625,-0.0,1877.6982421875,1.0,283.1499938964844,284.8716125488281,290.352294921875,291.82183837890625,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124228477478027,1.0,0.0,0.0,3.034816026687622,3.0348334312438965,6.145511974864348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.4091796875,0.0,904.47900390625,1895.4371337890625,0.0,1710.136962890625,0.7543146014213562,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174867272377014,0.3757941722869873,0.3390261828899383,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579192399978638,0.4218344390392303,0.3999887406826019,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346546530723572,0.394547551870346,0.2765816748142242,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831392526626587,0.3371683061122894,0.3204332590103149,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.780990719795227,0.2307962924242019,1.045236349105835,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,291.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257676839828491,1.0,1.0,0.0,1.0,-2.859039783477783,2.8590333461761475,6.565737749042455e-06,2.205452442169189,0.8475964665412903,0.8475964665412903,0.0,111.27156066894533,85.0,21883.697265625,-0.0,1877.6982421875,1.0,283.1499938964844,284.8716125488281,290.352294921875,291.82183837890625,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124228477478027,1.0,0.0,0.0,3.034816026687622,3.0348334312438965,6.145511974864348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.4091796875,0.0,904.47900390625,1895.4371337890625,0.0,1710.136962890625,0.7543146014213562,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575319290161132,0.3758833408355713,0.3386628627777099,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925007224082948,0.4230962991714477,0.4007179141044616,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735873341560364,0.3953345417976379,0.2767857015132904,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200620651245116,0.3382607698440552,0.3209995329380035,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119505643844604,0.2314239591360092,1.0458145141601562,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,291.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185824632644653,1.0,1.0,0.0,1.0,-2.861100196838379,2.861093521118164,6.5754452407418285e-06,2.207150220870972,0.8402843475341797,0.8402843475341797,0.0,99.71094512939452,103.0,21683.193359375,-0.0,1824.580810546875,1.0,283.1499938964844,284.9056091308594,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090774774551392,1.0,0.0,0.0,2.9482674598693848,2.948283672332764,5.799987548016361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.56298828125,0.0,833.052001953125,1895.4371337890625,0.0,1683.1138916015625,0.7336103320121765,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575319290161132,0.3758833408355713,0.3386628627777099,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925007224082948,0.4230962991714477,0.4007179141044616,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735873341560364,0.3953345417976379,0.2767857015132904,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200620651245116,0.3382607698440552,0.3209995329380035,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119505643844604,0.2314239591360092,1.0458145141601562,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,291.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185824632644653,1.0,1.0,0.0,1.0,-2.861100196838379,2.861093521118164,6.5754452407418285e-06,2.207150220870972,0.8402843475341797,0.8402843475341797,0.0,99.71094512939452,103.0,21683.193359375,-0.0,1824.580810546875,1.0,283.1499938964844,284.9056091308594,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090774774551392,1.0,0.0,0.0,2.9482674598693848,2.948283672332764,5.799987548016361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.56298828125,0.0,833.052001953125,1895.4371337890625,0.0,1683.1138916015625,0.7336103320121765,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.946414053440094,0.3739148080348968,0.3373886048793793,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.984718382358551,0.4221536219120025,0.4003893733024597,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639908075332642,0.393988698720932,0.2762458324432373,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097167253494264,0.3371215462684631,0.320496141910553,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030841946601868,0.2297315299510955,1.041104435920715,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,291.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195503234863281,1.0,1.0,0.0,1.0,-2.8522708415985107,2.852264404296875,6.535383363370784e-06,2.200546264648437,0.8324992656707764,0.8324992656707764,0.0,102.04046630859376,121.0,21420.865234375,-0.0,1822.022705078125,1.0,283.1499938964844,284.93902587890625,290.3063049316406,291.7491760253906,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055860161781311,1.0,0.0,0.0,2.858553647994995,2.8585691452026367,5.452378672998748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.03857421875,0.0,763.1719970703125,1895.4371337890625,0.0,1655.1126708984375,0.7121831774711609,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.946414053440094,0.3739148080348968,0.3373886048793793,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.984718382358551,0.4221536219120025,0.4003893733024597,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639908075332642,0.393988698720932,0.2762458324432373,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097167253494264,0.3371215462684631,0.320496141910553,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030841946601868,0.2297315299510955,1.041104435920715,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,291.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195503234863281,1.0,1.0,0.0,1.0,-2.8522708415985107,2.852264404296875,6.535383363370784e-06,2.200546264648437,0.8324992656707764,0.8324992656707764,0.0,102.04046630859376,121.0,21420.865234375,-0.0,1822.022705078125,1.0,283.1499938964844,284.93902587890625,290.3063049316406,291.7491760253906,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055860161781311,1.0,0.0,0.0,2.858553647994995,2.8585691452026367,5.452378672998748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.03857421875,0.0,763.1719970703125,1895.4371337890625,0.0,1655.1126708984375,0.7121831774711609,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.915298581123352,0.3728620707988739,0.3366287350654602,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586083889007568,0.42201828956604,0.4004629254341125,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342825412750244,0.3935229480266571,0.276061862707138,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833449482917786,0.3367887437343597,0.3203784227371216,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.77933269739151,0.2287998795509338,1.0378539562225342,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,291.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247179865837097,1.0,1.0,0.0,1.0,-2.847168445587158,2.8471620082855225,6.51196342005278e-06,2.196583032608032,0.8243379592895508,0.8243379592895508,0.0,110.74007415771484,139.0,21173.421875,-0.0,1856.2581787109373,1.0,283.1499938964844,284.97686767578125,290.2821044921875,291.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014486193656921,1.0,0.0,0.0,2.765933990478516,2.76594877243042,5.104779461362341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.50830078125,0.0,695.30224609375,1895.4371337890625,0.0,1622.203857421875,0.6900953054428101,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.915298581123352,0.3728620707988739,0.3366287350654602,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586083889007568,0.42201828956604,0.4004629254341125,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342825412750244,0.3935229480266571,0.276061862707138,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833449482917786,0.3367887437343597,0.3203784227371216,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.77933269739151,0.2287998795509338,1.0378539562225342,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,291.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247179865837097,1.0,1.0,0.0,1.0,-2.847168445587158,2.8471620082855225,6.51196342005278e-06,2.196583032608032,0.8243379592895508,0.8243379592895508,0.0,110.74007415771484,139.0,21173.421875,-0.0,1856.2581787109373,1.0,283.1499938964844,284.97686767578125,290.2821044921875,291.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014486193656921,1.0,0.0,0.0,2.765933990478516,2.76594877243042,5.104779461362341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.50830078125,0.0,695.30224609375,1895.4371337890625,0.0,1622.203857421875,0.6900953054428101,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996033668518066,0.3724804520606994,0.336464911699295,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9422628283500672,0.4220974445343017,0.4007225930690765,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173152446746826,0.3934453427791595,0.276143342256546,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.86940997838974,0.3367812931537628,0.3205529153347015,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7668194770812988,0.2285102754831314,1.0373893976211548,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,291.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284450650215149,1.0,1.0,0.0,1.0,-2.847030639648437,2.8470239639282227,6.511367246275768e-06,2.1964924335479736,0.8202154040336609,0.8202154040336609,0.0,116.43514251708984,139.0,21050.439453125,-0.0,1883.6905517578125,1.0,283.1499938964844,285.0020751953125,290.2707214355469,291.689453125,293.1499938964844,293.1499938964844,283.1499938964844,24984.298828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992289423942566,1.0,0.0,0.0,2.711121082305908,2.711135149002075,4.904459274257533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.193359375,0.0,656.7545776367188,1895.4371337890625,0.0,1604.6732177734375,0.6797506809234619,1.0,0.0,3.0,1.0,0.0
