time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847955465316772,0.3721444010734558,0.336385428905487,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.9251928329467772,0.4222268760204315,0.4010737240314483,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9015054702758788,0.3934200406074524,0.2762947678565979,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8559026718139648,0.3368332087993622,0.3208266496658325,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547698020935059,0.2282958626747131,1.0374586582183838,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,291.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327235460281372,1.0,1.0,0.0,1.0,-2.847949743270874,2.847943067550659,6.515635959658539e-06,2.197230339050293,0.8159938454627991,0.8159938454627991,0.0,122.82794189453124,157.0,20957.763671875,-0.0,1916.201171875,1.0,283.1499938964844,285.0219116210937,290.2607727050781,291.673095703125,293.1499938964844,293.1499938964844,283.1499938964844,24614.34765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970672607421875,1.0,0.0,0.0,2.67110538482666,2.671119213104248,4.760750300647487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.38818359375,0.0,630.0838012695312,1895.4371337890625,0.0,1587.685791015625,0.6674908995628357,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574310541152954,0.3715505599975586,0.3363678455352783,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948006629943848,0.4225681722164154,0.4019332230091095,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735947608947754,0.3934567272663116,0.2767170965671539,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314358592033386,0.337044209241867,0.3215560615062713,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330983877182007,0.2280163764953613,1.038663625717163,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,290.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424463748931885,1.0,1.0,0.0,1.0,-2.851792097091675,2.85178542137146,6.533405667141778e-06,2.2002744674682617,0.8075796961784363,0.8075796961784363,0.0,137.22280883789062,175.0,20755.39453125,-0.0,1992.373291015625,1.0,283.1499938964844,285.0727844238281,290.2422790527344,291.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692868709564209,1.0,0.0,0.0,2.5746469497680664,2.574659824371338,4.4231197193767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.73095703125,0.0,567.9978637695312,1895.4371337890625,0.0,1554.9349365234375,0.6444929838180542,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574310541152954,0.3715505599975586,0.3363678455352783,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948006629943848,0.4225681722164154,0.4019332230091095,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735947608947754,0.3934567272663116,0.2767170965671539,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314358592033386,0.337044209241867,0.3215560615062713,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330983877182007,0.2280163764953613,1.038663625717163,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,290.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424463748931885,1.0,1.0,0.0,1.0,-2.851792097091675,2.85178542137146,6.533405667141778e-06,2.2002744674682617,0.8075796961784363,0.8075796961784363,0.0,137.22280883789062,175.0,20755.39453125,-0.0,1992.373291015625,1.0,283.1499938964844,285.0727844238281,290.2422790527344,291.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692868709564209,1.0,0.0,0.0,2.5746469497680664,2.574659824371338,4.4231197193767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.73095703125,0.0,567.9978637695312,1895.4371337890625,0.0,1554.9349365234375,0.6444929838180542,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342527747154236,0.3710128664970398,0.3364649713039398,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696527481079102,0.422957569360733,0.4029098451137543,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496178984642029,0.3935506641864776,0.2772316038608551,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098433613777161,0.3373329937458038,0.3224326372146606,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140132784843445,0.2278608083724975,1.0407861471176147,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,290.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531600117683411,1.0,1.0,0.0,1.0,-2.857304334640503,2.857297897338867,6.55890198686393e-06,2.2046239376068115,0.7991997599601746,0.7991997599601746,0.0,153.1363067626953,163.0,20557.134765625,-0.0,2078.92236328125,1.0,283.1499938964844,285.1288452148437,290.2252197265625,291.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,22524.87890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889457702636719,1.0,0.0,0.0,2.4771945476531982,2.4772067070007324,4.094620180694619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.7158203125,0.0,509.4588317871094,1895.4371337890625,0.0,1524.631103515625,0.6212372183799744,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342527747154236,0.3710128664970398,0.3364649713039398,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696527481079102,0.422957569360733,0.4029098451137543,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496178984642029,0.3935506641864776,0.2772316038608551,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098433613777161,0.3373329937458038,0.3224326372146606,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140132784843445,0.2278608083724975,1.0407861471176147,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,290.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531600117683411,1.0,1.0,0.0,1.0,-2.857304334640503,2.857297897338867,6.55890198686393e-06,2.2046239376068115,0.7991997599601746,0.7991997599601746,0.0,153.1363067626953,163.0,20557.134765625,-0.0,2078.92236328125,1.0,283.1499938964844,285.1288452148437,290.2252197265625,291.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,22524.87890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889457702636719,1.0,0.0,0.0,2.4771945476531982,2.4772067070007324,4.094620180694619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.7158203125,0.0,509.4588317871094,1895.4371337890625,0.0,1524.631103515625,0.6212372183799744,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285353183746338,0.3705517053604126,0.3361901640892029,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638947606086731,0.4233870208263397,0.4034694135189056,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440660238265991,0.3937043249607086,0.2774492502212524,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044601082801819,0.3376761674880981,0.322908878326416,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089962363243103,0.2278078943490982,1.0412191152572632,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,290.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553848743438721,1.0,1.0,0.0,1.0,-2.859006881713867,2.8590004444122314,6.567081527464325e-06,2.2060999870300293,0.7909140586853027,0.7909140586853027,0.0,157.5232696533203,151.0,20334.1875,-0.0,2103.14208984375,1.0,283.1499938964844,285.1877746582031,290.2083435058594,291.58184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21459.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685141921043396,1.0,0.0,0.0,2.379268169403076,2.379279375076294,3.777288384299027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.80859375,0.0,454.7164611816406,1895.4371337890625,0.0,1495.5267333984375,0.5978357195854187,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285353183746338,0.3705517053604126,0.3361901640892029,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638947606086731,0.4233870208263397,0.4034694135189056,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440660238265991,0.3937043249607086,0.2774492502212524,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044601082801819,0.3376761674880981,0.322908878326416,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089962363243103,0.2278078943490982,1.0412191152572632,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,290.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553848743438721,1.0,1.0,0.0,1.0,-2.859006881713867,2.8590004444122314,6.567081527464325e-06,2.2060999870300293,0.7909140586853027,0.7909140586853027,0.0,157.5232696533203,151.0,20334.1875,-0.0,2103.14208984375,1.0,283.1499938964844,285.1877746582031,290.2083435058594,291.58184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21459.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685141921043396,1.0,0.0,0.0,2.379268169403076,2.379279375076294,3.777288384299027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.80859375,0.0,454.7164611816406,1895.4371337890625,0.0,1495.5267333984375,0.5978357195854187,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318497538566589,0.370233803987503,0.3357653617858886,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682193160057068,0.4239038228988647,0.4038194417953491,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.847955584526062,0.3939739167690277,0.2775312960147857,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085452318191528,0.3381172120571136,0.3231860399246216,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123497128486633,0.2279059886932373,1.0409425497055054,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,290.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533949732780457,1.0,1.0,0.0,1.0,-2.859017372131348,2.859010696411133,6.567337095475523e-06,2.2062015533447266,0.7827900052070618,0.7827900052070618,0.0,154.64801025390625,139.0,20095.337890625,-0.0,2089.140625,1.0,283.1499938964844,285.2499389648437,290.1908569335937,291.5501403808594,293.1499938964844,293.1499938964844,283.1499938964844,20383.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681101381778717,1.0,0.0,0.0,2.281278610229492,2.2812891006469727,3.472561900252913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.943603515625,0.0,403.8807067871094,1895.4371337890625,0.0,1464.92041015625,0.5773760080337524,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318497538566589,0.370233803987503,0.3357653617858886,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682193160057068,0.4239038228988647,0.4038194417953491,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.847955584526062,0.3939739167690277,0.2775312960147857,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085452318191528,0.3381172120571136,0.3231860399246216,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123497128486633,0.2279059886932373,1.0409425497055054,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,290.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533949732780457,1.0,1.0,0.0,1.0,-2.859017372131348,2.859010696411133,6.567337095475523e-06,2.2062015533447266,0.7827900052070618,0.7827900052070618,0.0,154.64801025390625,139.0,20095.337890625,-0.0,2089.140625,1.0,283.1499938964844,285.2499389648437,290.1908569335937,291.5501403808594,293.1499938964844,293.1499938964844,283.1499938964844,20383.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681101381778717,1.0,0.0,0.0,2.281278610229492,2.2812891006469727,3.472561900252913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.943603515625,0.0,403.8807067871094,1895.4371337890625,0.0,1464.92041015625,0.5773760080337524,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356504440307617,0.3701019287109375,0.3355295956134796,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.8727979063987732,0.4241761565208435,0.4039542973041534,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.852169394493103,0.3941313624382019,0.2775494158267975,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8127018213272095,0.338358461856842,0.3232893943786621,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7159041166305542,0.2280000895261764,1.0407369136810305,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,290.857421875,297.16363525390625,285.94012451171875,1.0,0.5514086484909058,1.0,1.0,0.0,1.0,-2.858795166015625,2.8587887287139893,6.566414867847925e-06,2.2060742378234863,0.7786939144134521,0.7786939144134521,0.0,151.6047821044922,139.0,19997.630859375,-0.0,2073.933837890625,1.0,283.1499938964844,285.2741394042969,290.1831970214844,291.53643798828125,293.1499938964844,293.1499938964844,283.1499938964844,20072.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791046261787415,1.0,0.0,0.0,2.2448880672454834,2.2448983192443848,3.362658560490672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.660888671875,0.0,386.3972473144531,1895.4371337890625,0.0,1449.914794921875,0.5689796209335327,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8406025767326355,0.3699719309806824,0.3352724313735962,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8786828517913818,0.4244444370269775,0.4040605723857879,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8576249480247498,0.394289493560791,0.2775498628616333,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178622126579285,0.3386015594005584,0.323369562625885,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.7203420996665955,0.2281136810779571,1.0404998064041138,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,290.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489669442176819,1.0,1.0,0.0,1.0,-2.858426094055176,2.858419418334961,6.564814157172805e-06,2.2058322429656982,0.7745763659477234,0.7745763659477234,0.0,147.84347534179688,127.0,19905.609375,-0.0,2054.985595703125,1.0,283.1499938964844,285.2958984375,290.1761474609375,291.5236511230469,293.1499938964844,293.1499938964844,283.1499938964844,19832.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771770715713501,1.0,0.0,0.0,2.2123491764068604,2.2123591899871826,3.265884060965618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.7548828125,0.0,371.3649597167969,1895.4371337890625,0.0,1435.50537109375,0.5615339279174805,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537293672561646,0.3697057068347931,0.3347014188766479,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939774036407471,0.424955666065216,0.4041960835456848,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719896078109741,0.3945950269699096,0.2775038480758667,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308252692222595,0.3390793800354004,0.3234691023826599,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.731508731842041,0.2283821702003479,1.0399656295776367,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,290.81475830078125,297.1647033691406,285.9869384765625,1.0,0.5431246161460876,1.0,1.0,0.0,1.0,-2.857325553894043,2.857318878173828,6.559939720318653e-06,2.205064058303833,0.7662726044654846,0.7662726044654846,0.0,138.85394287109375,115.0,19734.3203125,-0.0,2009.36083984375,1.0,283.1499938964844,285.3341979980469,290.1633605957031,291.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,19501.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735836863517761,1.0,0.0,0.0,2.1554291248321533,2.1554386615753174,3.099993932664802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.770263671875,0.0,346.4228210449219,1895.4371337890625,0.0,1408.8446044921875,0.5486710667610168,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537293672561646,0.3697057068347931,0.3347014188766479,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939774036407471,0.424955666065216,0.4041960835456848,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719896078109741,0.3945950269699096,0.2775038480758667,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308252692222595,0.3390793800354004,0.3234691023826599,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.731508731842041,0.2283821702003479,1.0399656295776367,285.9857482910156,286.6063842773437,292.814208984375,287.1813049316406,290.81475830078125,297.1647033691406,285.9869384765625,1.0,0.5431246161460876,1.0,1.0,0.0,1.0,-2.857325553894043,2.857318878173828,6.559939720318653e-06,2.205064058303833,0.7662726044654846,0.7662726044654846,0.0,138.85394287109375,115.0,19734.3203125,-0.0,2009.36083984375,1.0,283.1499938964844,285.3341979980469,290.1633605957031,291.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,19501.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735836863517761,1.0,0.0,0.0,2.1554291248321533,2.1554386615753174,3.099993932664802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.770263671875,0.0,346.4228210449219,1895.4371337890625,0.0,1408.8446044921875,0.5486710667610168,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.87141352891922,0.3694295585155487,0.3340756297111511,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145002365112304,0.4254284501075744,0.4042479395866394,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910428285598755,0.3948844969272613,0.2774109840393066,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477189540863037,0.3395381271839142,0.3235041499137878,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.74607253074646,0.2286900579929351,1.0393983125686646,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,290.78887939453125,297.1655578613281,286.01324462890625,1.0,0.536438524723053,1.0,1.0,0.0,1.0,-2.855884552001953,2.8558781147003174,6.55349504086189e-06,2.204028606414795,0.7578846216201782,0.7578846216201782,0.0,128.63072204589844,103.0,19575.0234375,-0.0,1957.2108154296875,1.0,283.1499938964844,285.3681640625,290.151611328125,291.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,19306.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703191995620728,1.0,0.0,0.0,2.105567216873169,2.105576515197754,2.958227867111418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.505859375,0.0,325.9397888183594,1895.4371337890625,0.0,1384.8563232421875,0.5375856161117554,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.87141352891922,0.3694295585155487,0.3340756297111511,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145002365112304,0.4254284501075744,0.4042479395866394,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910428285598755,0.3948844969272613,0.2774109840393066,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477189540863037,0.3395381271839142,0.3235041499137878,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.74607253074646,0.2286900579929351,1.0393983125686646,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,290.78887939453125,297.1655578613281,286.01324462890625,1.0,0.536438524723053,1.0,1.0,0.0,1.0,-2.855884552001953,2.8558781147003174,6.55349504086189e-06,2.204028606414795,0.7578846216201782,0.7578846216201782,0.0,128.63072204589844,103.0,19575.0234375,-0.0,1957.2108154296875,1.0,283.1499938964844,285.3681640625,290.151611328125,291.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,19306.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703191995620728,1.0,0.0,0.0,2.105567216873169,2.105576515197754,2.958227867111418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.505859375,0.0,325.9397888183594,1895.4371337890625,0.0,1384.8563232421875,0.5375856161117554,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944533467292786,0.3691517114639282,0.3334201574325561,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426634311676024,0.425866425037384,0.4042391180992126,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.916093111038208,0.3951593935489654,0.277287870645523,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.869852602481842,0.339979350566864,0.323494553565979,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652319669723511,0.2290289402008056,1.0388463735580444,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,290.76495361328125,297.16650390625,286.0380859375,1.0,0.529241144657135,1.0,1.0,0.0,1.0,-2.8542635440826416,2.854257106781006,6.546219083247706e-06,2.202850341796875,0.7494374513626099,0.7494374513626099,0.0,117.71150207519533,91.0,19423.505859375,-0.0,1901.437255859375,1.0,283.1499938964844,285.4001159667969,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19192.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672821044921875,1.0,0.0,0.0,2.0597219467163086,2.059730768203736,2.830808796261408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.68505859375,0.0,308.13800048828125,1895.4371337890625,0.0,1362.739990234375,0.5275352001190186,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944533467292786,0.3691517114639282,0.3334201574325561,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426634311676024,0.425866425037384,0.4042391180992126,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.916093111038208,0.3951593935489654,0.277287870645523,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.869852602481842,0.339979350566864,0.323494553565979,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652319669723511,0.2290289402008056,1.0388463735580444,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,290.76495361328125,297.16650390625,286.0380859375,1.0,0.529241144657135,1.0,1.0,0.0,1.0,-2.8542635440826416,2.854257106781006,6.546219083247706e-06,2.202850341796875,0.7494374513626099,0.7494374513626099,0.0,117.71150207519533,91.0,19423.505859375,-0.0,1901.437255859375,1.0,283.1499938964844,285.4001159667969,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19192.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672821044921875,1.0,0.0,0.0,2.0597219467163086,2.059730768203736,2.830808796261408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.68505859375,0.0,308.13800048828125,1895.4371337890625,0.0,1362.739990234375,0.5275352001190186,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.9091708064079284,0.3690103888511657,0.3330745100975036,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.9592851400375366,0.426078736782074,0.4042137265205383,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331436157226562,0.3952977955341339,0.2772151231765747,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8840426802635193,0.3402040004730224,0.3234774470329284,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775812149047852,0.2292178869247436,1.038582444190979,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,290.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253602862358093,1.0,1.0,0.0,1.0,-2.8533923625946045,2.8533859252929688,6.542305527545977e-06,2.2022147178649902,0.7450321316719055,0.7450321316719055,0.0,111.85811614990234,91.0,19346.94140625,-0.0,1871.561767578125,1.0,283.1499938964844,285.4163818359375,290.134765625,291.4482421875,293.1499938964844,293.1499938964844,283.1499938964844,19153.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657582521438599,1.0,0.0,0.0,2.036872625350952,2.036881446838379,2.768350668702624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.71875,0.0,299.60302734375,1895.4371337890625,0.0,1351.71728515625,0.5225713849067688,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.926094651222229,0.3688837885856628,0.3327557742595672,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.9750471115112304,0.4262685775756836,0.404180496931076,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9506458640098572,0.3954248130321502,0.2771450281143188,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990748524665833,0.3404101133346557,0.3234573304653168,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907189726829529,0.229399487376213,1.0383589267730713,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,290.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217209458351135,1.0,1.0,0.0,1.0,-2.8525924682617188,2.852585792541504,6.538711659231922e-06,2.2016308307647705,0.7409656047821045,0.7409656047821045,0.0,106.38838958740234,94.0,19277.234375,-0.0,1843.6832275390625,1.0,283.1499938964844,285.431396484375,290.12969970703125,291.4389038085937,293.1499938964844,293.1499938964844,283.1499938964844,19125.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643671989440918,1.0,0.0,0.0,2.0161471366882324,2.016155958175659,2.712300783969113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.207275390625,0.0,292.0374450683594,1895.4371337890625,0.0,1341.698974609375,0.5180903077125549,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.937982439994812,0.3687543869018554,0.3325113356113434,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.9848699569702148,0.426460862159729,0.404228925704956,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.962085783481598,0.3955555856227875,0.2771369516849518,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098519086837769,0.340622991323471,0.3235238790512085,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999460101127625,0.2295947670936584,1.0385804176330566,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,290.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198089480400085,1.0,1.0,0.0,1.0,-2.8526906967163086,2.852684259414673,6.5391809584980365e-06,2.2017149925231934,0.7367380261421204,0.7367380261421204,0.0,102.9748992919922,94.0,19209.43359375,-0.0,1827.23486328125,1.0,283.1499938964844,285.4474182128906,290.1246032714844,291.429443359375,293.1499938964844,293.1499938964844,283.1499938964844,19102.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629319190979004,1.0,0.0,0.0,1.994883418083191,1.994892120361328,2.655390574091143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.7109375,0.0,284.44287109375,1895.4371337890625,0.0,1331.4063720703125,0.5135128498077393,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9457687735557556,0.368619292974472,0.3323127627372741,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.990959405899048,0.4266439974308014,0.4043203890323639,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.969359278678894,0.395678848028183,0.2771624326705932,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176791310310364,0.3408281207084656,0.3236357569694519,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8062086701393127,0.2297881990671157,1.0390480756759644,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,290.7225341796875,297.168701171875,286.0889892578125,1.0,0.5185995697975159,1.0,1.0,0.0,1.0,-2.853288412094116,2.8532819747924805,6.541992206621217e-06,2.2022080421447754,0.7325306534767151,0.7325306534767151,0.0,100.85022735595705,97.0,19145.052734375,-0.0,1817.83837890625,1.0,283.1499938964844,285.4639587402344,290.1197814941406,291.42047119140625,293.1499938964844,293.1499938964844,283.1499938964844,19084.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661519467830658,1.0,0.0,0.0,1.9738872051239007,1.973895788192749,2.5997888997153495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.487060546875,0.0,277.0992431640625,1895.4371337890625,0.0,1321.3211669921875,0.5090094804763794,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529511332511902,0.3683296740055084,0.3319855034351349,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.996535062789917,0.4269884824752807,0.4045721888542175,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761099815368652,0.3959052860736847,0.2772663235664367,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256678819656372,0.3412143290042877,0.3239285349845886,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123028874397278,0.2301630526781082,1.0403732061386108,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,290.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177541971206665,1.0,1.0,0.0,1.0,-2.855266571044922,2.855259895324707,6.551229034812423e-06,2.203808307647705,0.7241912484169006,0.7241912484169006,0.0,98.95279693603516,115.0,19021.681640625,-0.0,1811.709228515625,1.0,283.1499938964844,285.498046875,290.11114501953125,291.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19054.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587975025177002,1.0,0.0,0.0,1.9325436353683472,1.932551980018616,2.492022872502276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.558349609375,0.0,263.0672607421875,1895.4371337890625,0.0,1302.0093994140625,0.5001839995384216,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529511332511902,0.3683296740055084,0.3319855034351349,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.996535062789917,0.4269884824752807,0.4045721888542175,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761099815368652,0.3959052860736847,0.2772663235664367,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256678819656372,0.3412143290042877,0.3239285349845886,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123028874397278,0.2301630526781082,1.0403732061386108,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,290.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177541971206665,1.0,1.0,0.0,1.0,-2.855266571044922,2.855259895324707,6.551229034812423e-06,2.203808307647705,0.7241912484169006,0.7241912484169006,0.0,98.95279693603516,115.0,19021.681640625,-0.0,1811.709228515625,1.0,283.1499938964844,285.498046875,290.11114501953125,291.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19054.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587975025177002,1.0,0.0,0.0,1.9325436353683472,1.932551980018616,2.492022872502276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.558349609375,0.0,263.0672607421875,1895.4371337890625,0.0,1302.0093994140625,0.5001839995384216,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.93062561750412,0.3680064976215362,0.3319308161735534,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801965951919556,0.4273003339767456,0.405110627412796,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563763737678528,0.396103173494339,0.2775841355323791,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047512412071228,0.3415628969669342,0.3245030343532562,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960445880889893,0.230510726571083,1.0430915355682373,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,290.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228602886199951,1.0,1.0,0.0,1.0,-2.8601841926574707,2.860177755355835,6.573928203579271e-06,2.2076549530029297,0.7160065174102783,0.7160065174102783,0.0,105.12814331054688,133.0,18913.0078125,-0.0,1849.5616455078125,1.0,283.1499938964844,285.5342712402344,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19029.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562290191650391,1.0,0.0,0.0,1.891989707946777,1.8919978141784668,2.38853118617044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.546875,0.0,249.8199462890625,1895.4371337890625,0.0,1283.9383544921875,0.4915724694728851,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.93062561750412,0.3680064976215362,0.3319308161735534,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801965951919556,0.4273003339767456,0.405110627412796,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563763737678528,0.396103173494339,0.2775841355323791,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047512412071228,0.3415628969669342,0.3245030343532562,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960445880889893,0.230510726571083,1.0430915355682373,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,290.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228602886199951,1.0,1.0,0.0,1.0,-2.8601841926574707,2.860177755355835,6.573928203579271e-06,2.2076549530029297,0.7160065174102783,0.7160065174102783,0.0,105.12814331054688,133.0,18913.0078125,-0.0,1849.5616455078125,1.0,283.1499938964844,285.5342712402344,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19029.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562290191650391,1.0,0.0,0.0,1.891989707946777,1.8919978141784668,2.38853118617044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.546875,0.0,249.8199462890625,1895.4371337890625,0.0,1283.9383544921875,0.4915724694728851,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975909352302551,0.3676328063011169,0.3320195078849792,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491398930549622,0.4275640547275543,0.4058027565479278,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221306443214417,0.3962595760822296,0.2780197262763977,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756632804870605,0.3418620228767395,0.3252293467521667,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.770828366279602,0.2308036386966705,1.0465244054794312,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,290.6710205078125,297.1704406738281,286.1811828613281,1.0,0.5311061143875122,1.0,1.0,0.0,1.0,-2.866644382476806,2.866637945175171,6.603854671993759e-06,2.212729454040528,0.7080325484275818,0.7080325484275818,0.0,116.38312530517578,151.0,18813.302734375,-0.0,1914.8424072265625,1.0,283.1499938964844,285.572265625,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19001.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538705825805664,1.0,0.0,0.0,1.852327466011048,1.8523353338241573,2.289438043590053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.3515625,0.0,237.3296356201172,1895.4371337890625,0.0,1267.476318359375,0.4831860661506653,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975909352302551,0.3676328063011169,0.3320195078849792,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491398930549622,0.4275640547275543,0.4058027565479278,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221306443214417,0.3962595760822296,0.2780197262763977,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756632804870605,0.3418620228767395,0.3252293467521667,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.770828366279602,0.2308036386966705,1.0465244054794312,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,290.6710205078125,297.1704406738281,286.1811828613281,1.0,0.5311061143875122,1.0,1.0,0.0,1.0,-2.866644382476806,2.866637945175171,6.603854671993759e-06,2.212729454040528,0.7080325484275818,0.7080325484275818,0.0,116.38312530517578,151.0,18813.302734375,-0.0,1914.8424072265625,1.0,283.1499938964844,285.572265625,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19001.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538705825805664,1.0,0.0,0.0,1.852327466011048,1.8523353338241573,2.289438043590053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.3515625,0.0,237.3296356201172,1895.4371337890625,0.0,1267.476318359375,0.4831860661506653,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673324584960938,0.3672250807285309,0.3321831822395324,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136067032814026,0.4277925789356231,0.4065734446048736,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897196054458618,0.3963885605335235,0.2785186171531677,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475752472877502,0.3421254754066467,0.3260336220264435,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465654015541077,0.2310449630022049,1.0502654314041138,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,290.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411517024040222,1.0,1.0,0.0,1.0,-2.873829841613769,2.8738231658935547,6.637218120886246e-06,2.218372344970703,0.7003007531166077,0.7003007531166077,0.0,130.5891571044922,169.0,18718.3984375,-0.0,1996.06298828125,1.0,283.1499938964844,285.6112365722656,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517032980918884,1.0,0.0,0.0,1.8136934041976929,1.8137011528015137,2.1949323070202809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.646728515625,0.0,225.5904541015625,1895.4371337890625,0.0,1252.4603271484375,0.4750493764877319,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673324584960938,0.3672250807285309,0.3321831822395324,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136067032814026,0.4277925789356231,0.4065734446048736,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897196054458618,0.3963885605335235,0.2785186171531677,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475752472877502,0.3421254754066467,0.3260336220264435,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465654015541077,0.2310449630022049,1.0502654314041138,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,290.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411517024040222,1.0,1.0,0.0,1.0,-2.873829841613769,2.8738231658935547,6.637218120886246e-06,2.218372344970703,0.7003007531166077,0.7003007531166077,0.0,130.5891571044922,169.0,18718.3984375,-0.0,1996.06298828125,1.0,283.1499938964844,285.6112365722656,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517032980918884,1.0,0.0,0.0,1.8136934041976929,1.8137011528015137,2.1949323070202809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.646728515625,0.0,225.5904541015625,1895.4371337890625,0.0,1252.4603271484375,0.4750493764877319,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.853766679763794,0.3670138120651245,0.3322835564613342,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8983628749847412,0.4278986155986786,0.4069775938987732,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8755258321762085,0.3964476883411407,0.2787840068340301,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351256251335144,0.3422487676143646,0.3264543712139129,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.735828161239624,0.2311494201421737,1.0521914958953855,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,290.6500244140625,297.1698608398437,286.2329406738281,1.0,0.546575129032135,1.0,1.0,0.0,1.0,-2.8775758743286133,2.8775691986083984,6.654644948866917e-06,2.2213141918182373,0.6965346932411194,0.6965346932411194,0.0,138.40890502929688,169.0,18672.259765625,-0.0,2040.5953369140625,1.0,283.1499938964844,285.6309509277344,290.0897216796875,291.3599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18954.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506715416908264,1.0,0.0,0.0,1.7948120832443235,1.794819712638855,2.1494697932666893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.935302734375,0.0,220.0028686523437,1895.4371337890625,0.0,1245.349609375,0.4710841774940491,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8414506912231445,0.3668000698089599,0.3323933482170105,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.8847010731697083,0.4280015826225281,0.4073911011219024,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489929199219,0.8625092506408691,0.3965056836605072,0.2790575921535492,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.823677659034729,0.3423688113689422,0.3268843293190002,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.7259412407875061,0.2312448620796203,1.054136037826538,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,290.6436462402344,297.1695556640625,286.2505798339844,1.0,0.5521647930145264,1.0,1.0,0.0,1.0,-2.881387710571289,2.881381034851074,6.672399649687577e-06,2.2243072986602783,0.692840039730072,0.692840039730072,0.0,146.56118774414062,172.0,18626.884765625,-0.0,2086.986083984375,1.0,283.1499938964844,285.6507568359375,290.0874938964844,291.35498046875,293.1499938964844,293.1499938964844,283.1499938964844,18937.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649663507938385,1.0,0.0,0.0,1.7762526273727417,1.7762601375579834,2.1052460397186226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.310302734375,0.0,214.604721069336,1895.4371337890625,0.0,1238.426513671875,0.4671938419342041,1.0,0.0,3.0,1.0,0.0
