time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272960782051086,0.3663891851902008,0.3324129283428192,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689970970153809,0.4282150268554687,0.408001959323883,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477541208267212,0.3966370224952698,0.279449850320816,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100754022598267,0.3426164984703064,0.3275277614593506,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141490578651428,0.2314269542694091,1.056923508644104,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,290.6317443847656,297.1689147949219,286.2847595214844,1.0,0.5591322183609009,1.0,1.0,0.0,1.0,-2.8867440223693848,2.88673734664917,6.697530352539616e-06,2.2285759449005127,0.6856426000595093,0.6856426000595093,0.0,157.29891967773438,160.0,18528.306640625,-0.0,2148.842529296875,1.0,283.1499938964844,285.6894226074219,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476693749427795,1.0,0.0,0.0,1.7400872707366943,1.7400946617126465,2.0203913209115854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.920166015625,0.0,204.3537750244141,1895.4371337890625,0.0,1224.800048828125,0.4596361219882965,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272960782051086,0.3663891851902008,0.3324129283428192,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689970970153809,0.4282150268554687,0.408001959323883,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477541208267212,0.3966370224952698,0.279449850320816,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100754022598267,0.3426164984703064,0.3275277614593506,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141490578651428,0.2314269542694091,1.056923508644104,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,290.6317443847656,297.1689147949219,286.2847595214844,1.0,0.5591322183609009,1.0,1.0,0.0,1.0,-2.8867440223693848,2.88673734664917,6.697530352539616e-06,2.2285759449005127,0.6856426000595093,0.6856426000595093,0.0,157.29891967773438,160.0,18528.306640625,-0.0,2148.842529296875,1.0,283.1499938964844,285.6894226074219,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476693749427795,1.0,0.0,0.0,1.7400872707366943,1.7400946617126465,2.0203913209115854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.920166015625,0.0,204.3537750244141,1895.4371337890625,0.0,1224.800048828125,0.4596361219882965,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257796764373779,0.3660521507263183,0.3321296274662018,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677223920822144,0.428478866815567,0.4082748889923095,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.846531867980957,0.3968336284160614,0.2796020209789276,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089748024940491,0.3429173827171325,0.3278350830078125,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132042050361633,0.2316443920135498,1.0580295324325562,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,290.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595859885215759,1.0,1.0,0.0,1.0,-2.8886172771453857,2.888610601425171,6.706517524435185e-06,2.230152130126953,0.6786893010139465,0.6786893010139465,0.0,158.41505432128906,148.0,18417.205078125,-0.0,2157.525634765625,1.0,283.1499938964844,285.72607421875,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18863.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455845832824707,1.0,0.0,0.0,1.705236315727234,1.705243468284607,1.9402716588956537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.10107421875,0.0,194.81044006347656,1895.4371337890625,0.0,1210.654541015625,0.4523864984512329,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257796764373779,0.3660521507263183,0.3321296274662018,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677223920822144,0.428478866815567,0.4082748889923095,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.846531867980957,0.3968336284160614,0.2796020209789276,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089748024940491,0.3429173827171325,0.3278350830078125,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132042050361633,0.2316443920135498,1.0580295324325562,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,290.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595859885215759,1.0,1.0,0.0,1.0,-2.8886172771453857,2.888610601425171,6.706517524435185e-06,2.230152130126953,0.6786893010139465,0.6786893010139465,0.0,158.41505432128906,148.0,18417.205078125,-0.0,2157.525634765625,1.0,283.1499938964844,285.72607421875,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18863.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455845832824707,1.0,0.0,0.0,1.705236315727234,1.705243468284607,1.9402716588956537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.10107421875,0.0,194.81044006347656,1895.4371337890625,0.0,1210.654541015625,0.4523864984512329,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314031362533569,0.3658235669136047,0.3317263424396515,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745653033256531,0.4288267195224762,0.4083970487117767,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528897762298584,0.3971298336982727,0.279653936624527,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151869773864746,0.3433074653148651,0.3279962241649627,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186359167098999,0.2319389879703521,1.058383584022522,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,290.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566108822822571,1.0,1.0,0.0,1.0,-2.8889617919921875,2.8889551162719727,6.708314231218537e-06,2.2305057048797607,0.6719785332679749,0.6719785332679749,0.0,153.78021240234375,136.0,18301.6953125,-0.0,2135.27783203125,1.0,283.1499938964844,285.7613525390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18826.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432898640632629,1.0,0.0,0.0,1.671701192855835,1.6717082262039185,1.8647075705757746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.14892578125,0.0,185.9326171875,1895.4371337890625,0.0,1195.2034912109375,0.445444107055664,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314031362533569,0.3658235669136047,0.3317263424396515,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745653033256531,0.4288267195224762,0.4083970487117767,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528897762298584,0.3971298336982727,0.279653936624527,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151869773864746,0.3433074653148651,0.3279962241649627,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186359167098999,0.2319389879703521,1.058383584022522,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,290.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566108822822571,1.0,1.0,0.0,1.0,-2.8889617919921875,2.8889551162719727,6.708314231218537e-06,2.2305057048797607,0.6719785332679749,0.6719785332679749,0.0,153.78021240234375,136.0,18301.6953125,-0.0,2135.27783203125,1.0,283.1499938964844,285.7613525390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18826.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432898640632629,1.0,0.0,0.0,1.671701192855835,1.6717082262039185,1.8647075705757746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.14892578125,0.0,185.9326171875,1895.4371337890625,0.0,1195.2034912109375,0.445444107055664,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371857404708862,0.365735799074173,0.331468254327774,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8814520239830017,0.4290769696235657,0.4084449112415313,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8593354225158691,0.3973552584648132,0.2796708643436432,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211779594421387,0.3435854315757751,0.3280698359012604,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238587737083435,0.2321542501449585,1.0584630966186523,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,290.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538085103034973,1.0,1.0,0.0,1.0,-2.888913869857788,2.888907194137573,6.70819736114936e-06,2.230515718460083,0.6680755019187927,0.6680755019187927,0.0,149.3514862060547,136.0,18232.662109375,-0.0,2113.377197265625,1.0,283.1499938964844,285.7821655273437,290.0751953125,291.31951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18804.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418159604072571,1.0,0.0,0.0,1.6522367000579834,1.6522436141967771,1.8215366992535564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.719970703125,0.0,180.9133758544922,1895.4371337890625,0.0,1185.3458251953125,0.4414293766021728,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419092297554016,0.3656956553459167,0.3312964141368866,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8870298266410828,0.4292600750923157,0.4084746837615967,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645909428596497,0.3975238502025604,0.2796821594238281,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.825933575630188,0.3437877297401428,0.3281176388263702,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7279976010322571,0.2323123067617416,1.0584996938705444,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,290.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516641139984131,1.0,1.0,0.0,1.0,-2.8888583183288574,2.8888514041900635,6.708007276756689e-06,2.23050308227539,0.6655251979827881,0.6655251979827881,0.0,145.95082092285156,124.0,18187.126953125,-0.0,2096.529296875,1.0,283.1499938964844,285.79595947265625,290.07452392578125,291.3160095214844,293.1499938964844,293.1499938964844,283.1499938964844,18789.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408055424690247,1.0,0.0,0.0,1.6395336389541626,1.6395405530929563,1.7936349649971817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.52783203125,0.0,177.68971252441406,1895.4371337890625,0.0,1178.6181640625,0.4388151168823242,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488408923149109,0.365666002035141,0.3310851752758026,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951184153556824,0.4295075833797455,0.4085135459899902,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722739815711975,0.39775550365448,0.2796991169452667,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327783942222595,0.3440600335597992,0.3281798362731933,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339479327201843,0.2325259149074554,1.05854332447052,286.3910217285156,286.87481689453125,292.59771728515625,287.0867004394531,290.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487306714057922,1.0,1.0,0.0,1.0,-2.888798475265503,2.888791799545288,6.707813554385211e-06,2.230494260787964,0.6623992919921875,0.6623992919921875,0.0,141.28952026367188,124.0,18130.984375,-0.0,2073.46484375,1.0,283.1499938964844,285.81304931640625,290.07403564453125,291.31201171875,293.1499938964844,293.1499938964844,283.1499938964844,18770.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395226716995239,1.0,0.0,0.0,1.6239842176437378,1.6239911317825315,1.759774619358723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.916015625,0.0,173.79913330078125,1895.4371337890625,0.0,1170.1119384765625,0.4356215000152588,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8569303154945374,0.3656572103500366,0.330880731344223,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9044035077095032,0.4297742247581482,0.4085578322410583,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811726570129395,0.3980085551738739,0.2797216475009918,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.8406611084938049,0.3443524241447449,0.3282482326030731,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.7407964468002319,0.2327553033828735,1.058598875999451,286.4058837890625,286.8797912597656,292.5937194824219,287.08673095703125,290.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455939173698425,1.0,1.0,0.0,1.0,-2.888782024383545,2.88877534866333,6.707819920848124e-06,2.230518579483032,0.6593413949012756,0.6593413949012756,0.0,136.2992706298828,112.0,18075.828125,-0.0,2048.85302734375,1.0,283.1499938964844,285.8300476074219,290.07391357421875,291.3084411621094,293.1499938964844,293.1499938964844,283.1499938964844,18751.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382312774658203,1.0,0.0,0.0,1.608795166015625,1.6088018417358398,1.7270102148359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.449951171875,0.0,170.0569610595703,1895.4371337890625,0.0,1161.5897216796875,0.4325087666511535,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769843578338623,0.3657002747058868,0.3305006921291351,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289387464523317,0.4303577244281769,0.4086689949035644,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9027995467185974,0.3985729515552521,0.2797887325286865,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601197004318237,0.344996839761734,0.3284140825271606,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577136754989624,0.2332551479339599,1.0587762594223022,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,290.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389030575752258,1.0,1.0,0.0,1.0,-2.888951778411865,2.8889451026916504,6.708773980790284e-06,2.2307233810424805,0.6534299254417419,0.6534299254417419,0.0,125.64812469482422,100.0,17968.80859375,-0.0,1996.6602783203125,1.0,283.1499938964844,285.8636169433594,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18712.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356633305549622,1.0,0.0,0.0,1.5794999599456787,1.579506516456604,1.6646870903969102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.953369140625,0.0,162.99981689453125,1895.4371337890625,0.0,1144.765380859375,0.4265247285366058,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769843578338623,0.3657002747058868,0.3305006921291351,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289387464523317,0.4303577244281769,0.4086689949035644,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9027995467185974,0.3985729515552521,0.2797887325286865,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601197004318237,0.344996839761734,0.3284140825271606,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577136754989624,0.2332551479339599,1.0587762594223022,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,290.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389030575752258,1.0,1.0,0.0,1.0,-2.888951778411865,2.8889451026916504,6.708773980790284e-06,2.2307233810424805,0.6534299254417419,0.6534299254417419,0.0,125.64812469482422,100.0,17968.80859375,-0.0,1996.6602783203125,1.0,283.1499938964844,285.8636169433594,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18712.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356633305549622,1.0,0.0,0.0,1.5794999599456787,1.579506516456604,1.6646870903969102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.953369140625,0.0,162.99981689453125,1895.4371337890625,0.0,1144.765380859375,0.4265247285366058,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032126069068908,0.3658262491226196,0.3301722705364227,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598426222801208,0.4309983253479004,0.4088133573532104,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331238865852356,0.3992084562778473,0.2798894643783569,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859065175056458,0.3457250595092773,0.3286344110965729,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7801996469497681,0.2338026463985443,1.0590661764144895,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,290.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318495631217957,1.0,1.0,0.0,1.0,-2.889464855194092,2.889458179473877,6.711324658681406e-06,2.231194257736206,0.6477973461151123,0.6477973461151123,0.0,114.41722106933594,88.0,17866.66015625,-0.0,1942.164306640625,1.0,283.1499938964844,285.8966064453125,290.0768737792969,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18672.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331622004508972,1.0,0.0,0.0,1.5516910552978516,1.5516974925994873,1.6065857266767125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.031005859375,0.0,156.4936065673828,1895.4371337890625,0.0,1128.5352783203125,0.4208689332008362,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032126069068908,0.3658262491226196,0.3301722705364227,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598426222801208,0.4309983253479004,0.4088133573532104,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331238865852356,0.3992084562778473,0.2798894643783569,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859065175056458,0.3457250595092773,0.3286344110965729,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7801996469497681,0.2338026463985443,1.0590661764144895,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,290.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318495631217957,1.0,1.0,0.0,1.0,-2.889464855194092,2.889458179473877,6.711324658681406e-06,2.231194257736206,0.6477973461151123,0.6477973461151123,0.0,114.41722106933594,88.0,17866.66015625,-0.0,1942.164306640625,1.0,283.1499938964844,285.8966064453125,290.0768737792969,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18672.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331622004508972,1.0,0.0,0.0,1.5516910552978516,1.5516974925994873,1.6065857266767125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.031005859375,0.0,156.4936065673828,1895.4371337890625,0.0,1128.5352783203125,0.4208689332008362,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411250948905944,0.3660320043563843,0.3299033641815185,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924495220184326,0.4316886663436889,0.4089919328689575,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707927107810974,0.3999082148075104,0.2800257503986358,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213953614234924,0.3465372622013092,0.3289206624031067,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099197149276733,0.2343896776437759,1.0594772100448608,286.493408203125,286.9056701660156,292.5728454589844,287.0921630859375,290.572998046875,297.1799621582031,286.4945983886719,1.0,0.524589478969574,1.0,1.0,0.0,1.0,-2.890357732772827,2.8903510570526123,6.71564612275688e-06,2.23196029663086,0.6424445509910583,0.6424445509910583,0.0,102.85787200927734,91.0,17769.607421875,-0.0,1886.642333984375,1.0,283.1499938964844,285.92889404296875,290.08013916015625,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307555437088013,1.0,0.0,0.0,1.5253782272338867,1.5253846645355225,1.5525604624144762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.646484375,0.0,150.50782775878906,1895.4371337890625,0.0,1113.0665283203125,0.4155406355857849,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411250948905944,0.3660320043563843,0.3299033641815185,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924495220184326,0.4316886663436889,0.4089919328689575,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707927107810974,0.3999082148075104,0.2800257503986358,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213953614234924,0.3465372622013092,0.3289206624031067,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099197149276733,0.2343896776437759,1.0594772100448608,286.493408203125,286.9056701660156,292.5728454589844,287.0921630859375,290.572998046875,297.1799621582031,286.4945983886719,1.0,0.524589478969574,1.0,1.0,0.0,1.0,-2.890357732772827,2.8903510570526123,6.71564612275688e-06,2.23196029663086,0.6424445509910583,0.6424445509910583,0.0,102.85787200927734,91.0,17769.607421875,-0.0,1886.642333984375,1.0,283.1499938964844,285.92889404296875,290.08013916015625,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307555437088013,1.0,0.0,0.0,1.5253782272338867,1.5253846645355225,1.5525604624144762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.646484375,0.0,150.50782775878906,1895.4371337890625,0.0,1113.0665283203125,0.4155406355857849,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579960703849792,0.3662518560886383,0.3299437761306762,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328779280185699,0.4020087420940399,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854062795639038,0.4006219506263733,0.2803982496261596,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394393563270568,0.3473813831806183,0.3295436799526214,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228634595870972,0.2349669337272644,1.0612927675247192,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,290.5669250488281,297.1826171875,286.519287109375,1.0,0.5213150978088379,1.0,1.0,0.0,1.0,-2.885403633117676,2.885396957397461,6.693019258818822e-06,2.228302001953125,0.6373110413551331,0.6373110413551331,0.0,98.3143081665039,109.0,17654.630859375,-0.0,1856.3084716796875,1.0,283.1499938964844,285.9578857421875,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284263730049133,1.0,0.0,0.0,1.5004523992538452,1.5004587173461914,1.502234852068796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.00732421875,0.0,144.9951934814453,1895.4371337890625,0.0,1098.2349853515625,0.4105196297168731,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579960703849792,0.3662518560886383,0.3299437761306762,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328779280185699,0.4020087420940399,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854062795639038,0.4006219506263733,0.2803982496261596,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394393563270568,0.3473813831806183,0.3295436799526214,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228634595870972,0.2349669337272644,1.0612927675247192,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,290.5669250488281,297.1826171875,286.519287109375,1.0,0.5213150978088379,1.0,1.0,0.0,1.0,-2.885403633117676,2.885396957397461,6.693019258818822e-06,2.228302001953125,0.6373110413551331,0.6373110413551331,0.0,98.3143081665039,109.0,17654.630859375,-0.0,1856.3084716796875,1.0,283.1499938964844,285.9578857421875,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284263730049133,1.0,0.0,0.0,1.5004523992538452,1.5004587173461914,1.502234852068796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.00732421875,0.0,144.9951934814453,1895.4371337890625,0.0,1098.2349853515625,0.4105196297168731,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9567082524299622,0.3663637638092041,0.3300490081310272,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338393211364746,0.4036647379398346,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.984516441822052,0.4009876251220703,0.2806546092033386,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.938410222530365,0.3478190302848816,0.3299571871757507,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221304416656494,0.2352576106786728,1.0626238584518433,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,290.56402587890625,297.1842956542969,286.5336608886719,1.0,0.5226744413375854,1.0,1.0,0.0,1.0,-2.88989806175232,2.8898911476135254,6.713346010656096e-06,2.231532573699951,0.6348426342010498,0.6348426342010498,0.0,98.83106231689452,109.0,17620.677734375,-0.0,1866.0655517578125,1.0,283.1499938964844,285.9730529785156,290.0862731933594,291.2926330566406,293.1499938964844,293.1499938964844,283.1499938964844,18580.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272168159484863,1.0,0.0,0.0,1.488432765007019,1.4884390830993652,1.4782635560095514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.4697265625,0.0,142.39239501953125,1895.4371337890625,0.0,1090.5875244140625,0.4081114530563354,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9509660601615906,0.3665011525154114,0.3302157819271087,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517883300781,0.9990000128746032,0.4343211352825165,0.4101840257644653,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9799274802207948,0.4013805389404297,0.2809609770774841,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.9327361583709716,0.3482818901538849,0.3304395675659179,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181085586547852,0.2355591207742691,1.0642311573028564,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,290.5611572265625,297.1855773925781,286.5536804199219,1.0,0.5255761742591858,1.0,1.0,0.0,1.0,-2.9007012844085693,2.9006946086883545,6.763555120414821e-06,2.239840269088745,0.6325457692146301,0.6325457692146301,0.0,100.76424407958984,127.0,17614.673828125,-0.0,1893.08544921875,1.0,283.1499938964844,285.9929504394531,290.0890808105469,291.2933654785156,293.1499938964844,293.1499938964844,283.1499938964844,18557.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260526180267334,1.0,0.0,0.0,1.476970076560974,1.4769762754440308,1.455582463449901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.63916015625,0.0,139.92176818847656,1895.4371337890625,0.0,1083.2620849609375,0.4058035910129547,1.0,0.0,3.0,1.0,0.0
12315420,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165821075439452,0.366747111082077,0.3308125436306,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745896458625792,0.4345569014549255,0.4120596051216125,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491725564002992,0.402150809764862,0.2817848324775696,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004056453704834,0.3491864204406738,0.3316831290721893,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.792854905128479,0.2360944747924804,1.068558692932129,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,290.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336356163024902,1.0,1.0,0.0,1.0,-2.9113900661468506,2.9113831520080566,6.814235348429065e-06,2.248421669006348,0.6282140612602234,0.6282140612602234,0.0,110.93679809570312,145.0,17570.1328125,-0.0,1960.9268798828125,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242773532867432,1.0,0.0,0.0,1.455544352531433,1.4555504322052002,1.4136577419776586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.453125,0.0,135.3760223388672,1895.4371337890625,0.0,1072.15966796875,0.4014905095100403,1.0,0.0,3.0,1.0,0.0
12315480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165821075439452,0.366747111082077,0.3308125436306,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745896458625792,0.4345569014549255,0.4120596051216125,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491725564002992,0.402150809764862,0.2817848324775696,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004056453704834,0.3491864204406738,0.3316831290721893,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.792854905128479,0.2360944747924804,1.068558692932129,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,290.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336356163024902,1.0,1.0,0.0,1.0,-2.9113900661468506,2.9113831520080566,6.814235348429065e-06,2.248421669006348,0.6282140612602234,0.6282140612602234,0.0,110.93679809570312,145.0,17570.1328125,-0.0,1960.9268798828125,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242773532867432,1.0,0.0,0.0,1.455544352531433,1.4555504322052002,1.4136577419776586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.453125,0.0,135.3760223388672,1895.4371337890625,0.0,1072.15966796875,0.4014905095100403,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829421401023865,0.3669359982013702,0.3314871788024902,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388654232025146,0.4350488185882568,0.4129907488822937,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9116994142532348,0.4028899073600769,0.282687246799469,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689980506896973,0.3500637412071228,0.3330351114273071,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653591632843018,0.2365506887435913,1.0731587409973145,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,290.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436903238296509,1.0,1.0,0.0,1.0,-2.921648502349853,2.92164158821106,6.862533609819366e-06,2.256429433822632,0.6241644620895386,0.6241644620895386,0.0,124.58666229248048,163.0,17524.47265625,-0.0,2045.8199462890625,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229642033576965,1.0,0.0,0.0,1.4357123374938965,1.435718297958374,1.375397573610826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.82080078125,0.0,131.27053833007812,1895.4371337890625,0.0,1063.99951171875,0.3975217044353485,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829421401023865,0.3669359982013702,0.3314871788024902,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388654232025146,0.4350488185882568,0.4129907488822937,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9116994142532348,0.4028899073600769,0.282687246799469,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689980506896973,0.3500637412071228,0.3330351114273071,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653591632843018,0.2365506887435913,1.0731587409973145,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,290.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436903238296509,1.0,1.0,0.0,1.0,-2.921648502349853,2.92164158821106,6.862533609819366e-06,2.256429433822632,0.6241644620895386,0.6241644620895386,0.0,124.58666229248048,163.0,17524.47265625,-0.0,2045.8199462890625,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229642033576965,1.0,0.0,0.0,1.4357123374938965,1.435718297958374,1.375397573610826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.82080078125,0.0,131.27053833007812,1895.4371337890625,0.0,1063.99951171875,0.3975217044353485,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657483458518982,0.3712674379348755,0.334959328174591,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177614450454712,0.4400410056114197,0.4171578884124756,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934237957000732,0.4079124927520752,0.2858287692070007,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532834649085999,0.3553848266601562,0.3375180065631866,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528544664382935,0.2416523545980453,1.0931427478790283,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,290.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567119121551514,1.0,1.0,0.0,1.0,-2.9639782905578613,2.9639713764190674,7.062228178256191e-06,2.2888612747192383,0.6207252144813538,0.6207252144813538,0.0,136.24664306640625,181.0,17596.546875,-0.0,2176.80419921875,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622015655040741,1.0,0.0,0.0,1.4179750680923462,1.4179809093475342,1.341623203643394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.520751953125,0.0,127.63084411621094,1895.4371337890625,0.0,1058.1334228515625,0.3939487040042877,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657483458518982,0.3712674379348755,0.334959328174591,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177614450454712,0.4400410056114197,0.4171578884124756,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934237957000732,0.4079124927520752,0.2858287692070007,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532834649085999,0.3553848266601562,0.3375180065631866,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528544664382935,0.2416523545980453,1.0931427478790283,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,290.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567119121551514,1.0,1.0,0.0,1.0,-2.9639782905578613,2.9639713764190674,7.062228178256191e-06,2.2888612747192383,0.6207252144813538,0.6207252144813538,0.0,136.24664306640625,181.0,17596.546875,-0.0,2176.80419921875,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622015655040741,1.0,0.0,0.0,1.4179750680923462,1.4179809093475342,1.341623203643394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.520751953125,0.0,127.63084411621094,1895.4371337890625,0.0,1058.1334228515625,0.3939487040042877,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524843454360962,0.3730311989784241,0.3371162414550781,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.9021860361099244,0.4424136579036712,0.4199718534946441,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8794000744819641,0.4102174341678619,0.2878741323947906,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8412248492240906,0.3579671382904053,0.3405419886112213,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7431773543357849,0.2441675215959549,1.1071927547454834,286.7017822265625,286.9463195800781,292.5400695800781,287.1264953613281,290.5401916503906,297.24969482421875,286.7038879394531,1.0,0.5665762424468994,1.0,1.0,0.0,1.0,-2.9929463863372803,2.992938995361328,7.201559128588997e-06,2.311494827270508,0.6187849640846252,0.6187849640846252,0.0,146.20547485351562,181.0,17654.767578125,-0.0,2278.5546875,1.0,283.1499938964844,286.1393737792969,290.1260986328125,291.3289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18374.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220883131027222,1.0,0.0,0.0,1.4076119661331177,1.4076178073883057,1.322084699495463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.970947265625,0.0,125.5026626586914,1895.4371337890625,0.0,1058.58203125,0.3918302953243255,1.0,0.0,3.0,1.0,0.0
12315840,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.845844566822052,0.3736802637577057,0.3379520773887634,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8947574496269226,0.4433543980121612,0.4211232662200928,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8723032474517822,0.4111190140247345,0.2887001633644104,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351304531097412,0.3589975237846374,0.3417841792106628,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381734848022461,0.245157316327095,1.1129432916641235,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,290.53814697265625,297.2557373046875,286.7186584472656,1.0,0.5712692737579346,1.0,1.0,0.0,1.0,-3.004737615585327,3.004730224609375,7.258662208187161e-06,2.320707082748413,0.6179329752922058,0.6179329752922058,0.0,151.46519470214844,184.0,17675.86328125,-0.0,2326.685302734375,1.0,283.1499938964844,286.1531677246094,290.1308288574219,291.3353271484375,293.1499938964844,293.1499938964844,283.1499938964844,18355.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223287582397461,1.0,0.0,0.0,1.4030978679656982,1.4031038284301758,1.3136188670159754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.29345703125,0.0,124.58411407470705,1895.4371337890625,0.0,1060.0670166015625,0.3909091055393219,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.838801383972168,0.3745419681072235,0.3390125930309295,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8868452906608582,0.4446641504764557,0.4226637482643127,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.8648116588592529,0.4123657643795013,0.2897956967353821,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8287420272827148,0.3604360222816467,0.3434551358222961,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7330020070075989,0.2465095669031143,1.120568037033081,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,290.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767096281051636,1.0,1.0,0.0,1.0,-3.0203630924224854,3.0203559398651123,7.334768270084169e-06,2.3329522609710693,0.6166653633117676,0.6166653633117676,0.0,157.6807403564453,184.0,17699.669921875,-0.0,2387.127685546875,1.0,283.1499938964844,286.17254638671875,290.1377868652344,291.3446960449219,293.1499938964844,293.1499938964844,283.1499938964844,18329.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622882068157196,1.0,0.0,0.0,1.3964582681655884,1.3964641094207764,1.3012157751290945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.4306640625,0.0,123.24413299560548,1895.4371337890625,0.0,1063.4906005859375,0.3895576596260071,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8334053158760071,0.3752860724925995,0.3399001955986023,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.8807905912399292,0.4458403587341308,0.4240103363990783,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8591208457946777,0.4134829938411712,0.2907484769821167,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238666653633118,0.3617294132709503,0.344919741153717,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290703654289246,0.2476840317249298,1.1270761489868164,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,290.531494140625,297.2675476074219,286.7570495605469,1.0,0.5814018249511719,1.0,1.0,0.0,1.0,-3.033782482147217,3.0337750911712646,7.40040104574291e-06,2.343449592590332,0.6154621243476868,0.6154621243476868,0.0,162.85540771484375,187.0,17715.99609375,-0.0,2438.66259765625,1.0,283.1499938964844,286.1895446777344,290.1438293457031,291.3527526855469,293.1499938964844,293.1499938964844,283.1499938964844,18305.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235278248786926,1.0,0.0,0.0,1.390252947807312,1.3902586698532104,1.289677271643086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.916748046875,0.0,122.0056381225586,1895.4371337890625,0.0,1067.4962158203125,0.3883005976676941,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255058526992798,0.3765742778778076,0.3413785099983215,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720393180847168,0.447952538728714,0.4263500869274139,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509581685066223,0.4154962599277496,0.2924047410488128,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167628049850464,0.3640488386154175,0.3474670648574829,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233477234840393,0.2496685236692428,1.1378378868103027,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,290.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890240669250488,1.0,1.0,0.0,1.0,-3.056368827819824,3.056361198425293,7.511518106184667e-06,2.3611135482788086,0.6132285594940186,0.6132285594940186,0.0,171.16407775878906,190.0,17735.57421875,-0.0,2524.27685546875,1.0,283.1499938964844,286.2188415527344,290.1533508300781,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246796250343323,1.0,0.0,0.0,1.3789567947387695,1.378962516784668,1.2688045103459444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.529052734375,0.0,119.78436279296876,1895.4371337890625,0.0,1074.668212890625,0.386026918888092,1.0,0.0,3.0,1.0,0.0
