time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255058526992798,0.3765742778778076,0.3413785099983215,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720393180847168,0.447952538728714,0.4263500869274139,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509581685066223,0.4154962599277496,0.2924047410488128,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167628049850464,0.3640488386154175,0.3474670648574829,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233477234840393,0.2496685236692428,1.1378378868103027,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,290.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890240669250488,1.0,1.0,0.0,1.0,-3.056368827819824,3.056361198425293,7.511518106184667e-06,2.3611135482788086,0.6132285594940186,0.6132285594940186,0.0,171.16407775878906,190.0,17735.57421875,-0.0,2524.27685546875,1.0,283.1499938964844,286.2188415527344,290.1533508300781,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246796250343323,1.0,0.0,0.0,1.3789567947387695,1.378962516784668,1.2688045103459444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.529052734375,0.0,119.78436279296876,1895.4371337890625,0.0,1074.668212890625,0.386026918888092,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200883269309998,0.3777270913124084,0.3426370918750763,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662307262420654,0.4499008655548095,0.4284250736236572,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455813527107239,0.4173665344715118,0.2938808500766754,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119782209396362,0.3661753535270691,0.3497197031974792,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194874286651611,0.251347541809082,1.1466704607009888,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,290.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950483083724976,1.0,1.0,0.0,1.0,-3.075480937957764,3.0754733085632324,7.606182862218702e-06,2.3760571479797363,0.6111908555030823,0.6111908555030823,0.0,177.5076904296875,178.0,17745.583984375,-0.0,2594.04296875,1.0,283.1499938964844,286.2438049316406,290.161376953125,291.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18236.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253224015235901,1.0,0.0,0.0,1.3688876628875732,1.3688933849334717,1.250342620551237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.2333984375,0.0,117.84008026123048,1895.4371337890625,0.0,1078.685546875,0.3840162754058838,1.0,0.0,3.0,1.0,0.0
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200883269309998,0.3777270913124084,0.3426370918750763,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662307262420654,0.4499008655548095,0.4284250736236572,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455813527107239,0.4173665344715118,0.2938808500766754,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119782209396362,0.3661753535270691,0.3497197031974792,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194874286651611,0.251347541809082,1.1466704607009888,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,290.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950483083724976,1.0,1.0,0.0,1.0,-3.075480937957764,3.0754733085632324,7.606182862218702e-06,2.3760571479797363,0.6111908555030823,0.6111908555030823,0.0,177.5076904296875,178.0,17745.583984375,-0.0,2594.04296875,1.0,283.1499938964844,286.2438049316406,290.161376953125,291.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18236.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253224015235901,1.0,0.0,0.0,1.3688876628875732,1.3688933849334717,1.250342620551237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.2333984375,0.0,117.84008026123048,1895.4371337890625,0.0,1078.685546875,0.3840162754058838,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230382800102234,0.3788355588912964,0.3435531854629516,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699429631233215,0.4517896175384521,0.4301241338253021,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490893244743347,0.4191942512989044,0.2950913608074188,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156693577766418,0.3682219684123993,0.3515750467777252,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.722770631313324,0.2528599500656128,1.1531987190246582,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,290.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957012176513672,1.0,1.0,0.0,1.0,-3.0901646614074707,3.0901570320129395,7.679458576603793e-06,2.3875977993011475,0.609293520450592,0.609293520450592,0.0,176.11045837402344,166.0,17743.041015625,-0.0,2615.127197265625,1.0,283.1499938964844,286.264892578125,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254373788833618,1.0,0.0,0.0,1.3597617149353027,1.3597674369812012,1.2337270050011284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.536865234375,0.0,116.1090087890625,1895.4371337890625,0.0,1079.4051513671875,0.3822094202041626,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230382800102234,0.3788355588912964,0.3435531854629516,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699429631233215,0.4517896175384521,0.4301241338253021,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490893244743347,0.4191942512989044,0.2950913608074188,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156693577766418,0.3682219684123993,0.3515750467777252,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.722770631313324,0.2528599500656128,1.1531987190246582,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,290.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957012176513672,1.0,1.0,0.0,1.0,-3.0901646614074707,3.0901570320129395,7.679458576603793e-06,2.3875977993011475,0.609293520450592,0.609293520450592,0.0,176.11045837402344,166.0,17743.041015625,-0.0,2615.127197265625,1.0,283.1499938964844,286.264892578125,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254373788833618,1.0,0.0,0.0,1.3597617149353027,1.3597674369812012,1.2337270050011284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.536865234375,0.0,116.1090087890625,1895.4371337890625,0.0,1079.4051513671875,0.3822094202041626,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313871026039124,0.3799624443054199,0.3443032503128052,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799413442611694,0.4536858201026916,0.4316360652446747,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585090637207031,0.4210445284843445,0.2961747646331787,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246718645095825,0.3702588975429535,0.3532268404960632,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306026220321655,0.2543051242828369,1.1584690809249878,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,290.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936189889907837,1.0,1.0,0.0,1.0,-3.102510929107666,3.1025032997131348,7.741296940366738e-06,2.397282838821411,0.6075004935264587,0.6075004935264587,0.0,169.99249267578125,154.0,17734.060546875,-0.0,2606.815673828125,1.0,283.1499938964844,286.2831115722656,290.17950439453125,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251325607299805,1.0,0.0,0.0,1.3513394594192505,1.3513450622558594,1.2184909792267717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.763427734375,0.0,114.53870391845705,1895.4371337890625,0.0,1077.4979248046875,0.3805570900440216,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313871026039124,0.3799624443054199,0.3443032503128052,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799413442611694,0.4536858201026916,0.4316360652446747,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585090637207031,0.4210445284843445,0.2961747646331787,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246718645095825,0.3702588975429535,0.3532268404960632,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306026220321655,0.2543051242828369,1.1584690809249878,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,290.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936189889907837,1.0,1.0,0.0,1.0,-3.102510929107666,3.1025032997131348,7.741296940366738e-06,2.397282838821411,0.6075004935264587,0.6075004935264587,0.0,169.99249267578125,154.0,17734.060546875,-0.0,2606.815673828125,1.0,283.1499938964844,286.2831115722656,290.17950439453125,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251325607299805,1.0,0.0,0.0,1.3513394594192505,1.3513450622558594,1.2184909792267717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.763427734375,0.0,114.53870391845705,1895.4371337890625,0.0,1077.4979248046875,0.3805570900440216,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8370992541313171,0.3805363476276397,0.3446482717990875,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8867596983909607,0.4546433091163635,0.4323585927486419,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8649752140045166,0.4219833314418793,0.2966950237751007,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.830628514289856,0.371280699968338,0.3540133833885193,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7358038425445557,0.2550158202648163,1.160842776298523,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,290.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919346213340759,1.0,1.0,0.0,1.0,-3.108219861984253,3.1082119941711426,7.76997421780834e-06,2.4017608165740967,0.6066405177116394,0.6066405177116394,0.0,165.87484741210938,154.0,17728.654296875,-0.0,2596.106201171875,1.0,283.1499938964844,286.29156494140625,290.18487548828125,291.39727783203125,293.1499938964844,293.1499938964844,283.1499938964844,18188.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248744130134583,1.0,0.0,0.0,1.3473514318466189,1.3473570346832275,1.2113096659049918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.967529296875,0.0,113.80325317382812,1895.4371337890625,0.0,1075.884521484375,0.3797788023948669,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.843776285648346,0.3811170756816864,0.344982236623764,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.8946626782417297,0.4556080102920532,0.433069497346878,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725278377532959,0.4229316115379333,0.2972083985805511,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8374992609024048,0.3723062872886657,0.3547848761081695,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418224215507507,0.2557219564914703,1.1631052494049072,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,290.4953918457031,297.2747497558594,286.87109375,1.0,0.5899661779403687,1.0,1.0,0.0,1.0,-3.113741397857666,3.113733530044556,7.797760190442204e-06,2.406091690063477,0.6058033108711243,0.6058033108711243,0.0,161.288818359375,142.0,17723.046875,-0.0,2582.49853515625,1.0,283.1499938964844,286.2996826171875,290.1906433105469,291.40264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18181.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245753169059753,1.0,0.0,0.0,1.3434942960739136,1.3434998989105225,1.2043842900766322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.254638671875,0.0,113.09647369384766,1895.4371337890625,0.0,1074.0172119140625,0.3790282309055328,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601900339126587,0.3822963535785675,0.3456318378448486,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.914219617843628,0.4575580358505249,0.4344740509986877,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908705115318298,0.4248543679714203,0.2982265651226043,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542155027389526,0.3743688464164734,0.3563016057014465,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565097808837891,0.2571245729923248,1.1674058437347412,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,290.48828125,297.2746887207031,286.8869934082031,1.0,0.5854516625404358,1.0,1.0,0.0,1.0,-3.124430179595948,3.124422311782837,7.851687769289128e-06,2.4144747257232666,0.6041943430900574,0.6041943430900574,0.0,151.16705322265625,130.0,17711.935546875,-0.0,2549.371337890625,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18169.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239191889762878,1.0,0.0,0.0,1.336134672164917,1.336140275001526,1.1912252517731758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.083740234375,0.0,111.75918579101562,1895.4371337890625,0.0,1069.9295654296875,0.3776008784770965,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601900339126587,0.3822963535785675,0.3456318378448486,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.914219617843628,0.4575580358505249,0.4344740509986877,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908705115318298,0.4248543679714203,0.2982265651226043,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542155027389526,0.3743688464164734,0.3563016057014465,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565097808837891,0.2571245729923248,1.1674058437347412,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,290.48828125,297.2746887207031,286.8869934082031,1.0,0.5854516625404358,1.0,1.0,0.0,1.0,-3.124430179595948,3.124422311782837,7.851687769289128e-06,2.4144747257232666,0.6041943430900574,0.6041943430900574,0.0,151.16705322265625,130.0,17711.935546875,-0.0,2549.371337890625,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18169.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239191889762878,1.0,0.0,0.0,1.336134672164917,1.336140275001526,1.1912252517731758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.083740234375,0.0,111.75918579101562,1895.4371337890625,0.0,1069.9295654296875,0.3776008784770965,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813498616218567,0.3834961652755737,0.3462702929973602,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.940662920475006,0.4595326483249664,0.4358708560466766,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144487977027892,0.4268080294132232,0.2992436587810516,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756990432739258,0.3764445185661316,0.3577995300292969,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753963470458984,0.2585161626338959,1.1715041399002075,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,290.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804355144500732,1.0,1.0,0.0,1.0,-3.134828567504883,3.1348206996917725,7.90432659414364e-06,2.422628879547119,0.6026723980903625,0.6026723980903625,0.0,140.2283172607422,118.0,17701.701171875,-0.0,2511.06640625,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232517957687378,1.0,0.0,0.0,1.3292187452316284,1.3292242288589478,1.1789254017458009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.237060546875,0.0,110.51483917236328,1895.4371337890625,0.0,1065.78271484375,0.3762642443180084,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813498616218567,0.3834961652755737,0.3462702929973602,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.940662920475006,0.4595326483249664,0.4358708560466766,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144487977027892,0.4268080294132232,0.2992436587810516,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756990432739258,0.3764445185661316,0.3577995300292969,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753963470458984,0.2585161626338959,1.1715041399002075,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,290.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804355144500732,1.0,1.0,0.0,1.0,-3.134828567504883,3.1348206996917725,7.90432659414364e-06,2.422628879547119,0.6026723980903625,0.6026723980903625,0.0,140.2283172607422,118.0,17701.701171875,-0.0,2511.06640625,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232517957687378,1.0,0.0,0.0,1.3292187452316284,1.3292242288589478,1.1789254017458009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.237060546875,0.0,110.51483917236328,1895.4371337890625,0.0,1065.78271484375,0.3762642443180084,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083929657936096,0.3847164213657379,0.3469103574752807,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708564877510072,0.4615263640880584,0.4372691810131073,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463765025138856,0.4287862479686737,0.30026575922966,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.903038501739502,0.3785289227962494,0.3592889904975891,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993865609169006,0.2598967552185058,1.1754695177078247,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,290.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751345753669739,1.0,1.0,0.0,1.0,-3.1450672149658203,3.145059108734131,7.9563233157387e-06,2.4306559562683105,0.601237952709198,0.601237952709198,0.0,128.83482360839844,106.0,17692.9375,-0.0,2469.73974609375,1.0,283.1499938964844,286.3441467285156,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622613251209259,1.0,0.0,0.0,1.322721004486084,1.322726488113403,1.1674274702500045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.680419921875,0.0,109.35530090332033,1895.4371337890625,0.0,1061.826416015625,0.3750112056732178,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9083929657936096,0.3847164213657379,0.3469103574752807,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708564877510072,0.4615263640880584,0.4372691810131073,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463765025138856,0.4287862479686737,0.30026575922966,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.903038501739502,0.3785289227962494,0.3592889904975891,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993865609169006,0.2598967552185058,1.1754695177078247,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,290.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751345753669739,1.0,1.0,0.0,1.0,-3.1450672149658203,3.145059108734131,7.9563233157387e-06,2.4306559562683105,0.601237952709198,0.601237952709198,0.0,128.83482360839844,106.0,17692.9375,-0.0,2469.73974609375,1.0,283.1499938964844,286.3441467285156,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622613251209259,1.0,0.0,0.0,1.322721004486084,1.322726488113403,1.1674274702500045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.680419921875,0.0,109.35530090332033,1895.4371337890625,0.0,1061.826416015625,0.3750112056732178,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366047978401184,0.3856522142887115,0.3473993241786957,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.99373859167099,0.4630508720874786,0.4383345246315002,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9733291268348694,0.4303022027015686,0.3010468780994415,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9312108159065248,0.3801159560680389,0.3604174852371216,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209049701690674,0.2609377801418304,1.1784144639968872,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,290.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709898471832275,1.0,1.0,0.0,1.0,-3.152768850326538,3.152760982513428,7.995548912731465e-06,2.4366939067840576,0.6002085208892822,0.6002085208892822,0.0,119.9972915649414,106.0,17687.5078125,-0.0,2437.03076171875,1.0,283.1499938964844,286.3545227050781,290.2429504394531,291.4527282714844,293.1499938964844,293.1499938964844,283.1499938964844,18141.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221547722816467,1.0,0.0,0.0,1.3180596828460691,1.3180652856826782,1.1592139514959856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.48046875,0.0,108.5285186767578,1895.4371337890625,0.0,1058.9921875,0.3741132616996765,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9458918571472168,0.3859456479549408,0.3475622832775116,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.4635443687438965,0.4377712905406952,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9811691045761108,0.4307797253131866,0.3013007342815399,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9407649040222168,0.3806144595146179,0.3607821464538574,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276411890983582,0.2612622380256653,1.1793760061264038,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,290.4689636230469,297.27459716796875,286.9307556152344,1.0,0.5696129202842712,1.0,1.0,0.0,1.0,-3.154157876968384,3.1541497707366943,8.003039511095267e-06,2.43794846534729,0.5998930335044861,0.5998930335044861,0.0,117.38174438476562,109.0,17683.767578125,-0.0,2425.637451171875,1.0,283.1499938964844,286.357666015625,290.2466735839844,291.4563903808594,293.1499938964844,293.1499938964844,283.1499938964844,18139.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220138072967529,1.0,0.0,0.0,1.3166338205337524,1.3166393041610718,1.1567072277784973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.375732421875,0.0,108.27640533447266,1895.4371337890625,0.0,1058.1219482421875,0.3738386929035187,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9529803991317748,0.3865185081958771,0.3480220139026642,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.4650084972381592,0.4302912950515747,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9870493412017822,0.4317407310009002,0.3019250631332397,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9483619332313538,0.3816195726394653,0.3616695702075958,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330852389335632,0.2619029283523559,1.181972622871399,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,290.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681642293930054,1.0,1.0,0.0,1.0,-3.1507315635681152,3.150723457336426,7.98585097072646e-06,2.43537712097168,0.5991819500923157,0.5991819500923157,0.0,115.33612060546876,109.0,17653.9609375,-0.0,2408.039794921875,1.0,283.1499938964844,286.361083984375,290.2544250488281,291.46356201171875,293.1499938964844,293.1499938964844,283.1499938964844,18137.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217076778411865,1.0,0.0,0.0,1.313639998435974,1.3136454820632937,1.1514527642475517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.465087890625,0.0,107.75613403320312,1895.4371337890625,0.0,1056.233642578125,0.3732695281505584,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.957838773727417,0.3870634436607361,0.3484736382961273,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.4670312404632568,0.4247829914093017,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.991034746170044,0.4326808154582977,0.3025477826595306,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537094235420228,0.3826059699058532,0.3625562489032745,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370152115821838,0.2625226378440857,1.1845557689666748,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,290.4635009765625,297.2761535644531,286.9349060058594,1.0,0.5673021674156189,1.0,1.0,0.0,1.0,-3.149543285369873,3.1495354175567627,7.97979737399146e-06,2.434445858001709,0.5984567999839783,0.5984567999839783,0.0,114.02615356445312,129.0,17630.0859375,-0.0,2398.76025390625,1.0,283.1499938964844,286.36376953125,290.2617492675781,291.4697570800781,293.1499938964844,293.1499938964844,283.1499938964844,18137.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213076114654541,1.0,0.0,0.0,1.3105775117874146,1.310582995414734,1.1460903692750441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.212646484375,0.0,107.2316436767578,1895.4371337890625,0.0,1053.7698974609375,0.3726959526538849,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509124159812928,0.3881895244121551,0.3495464622974396,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705512225627899,0.4347546398639679,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.986039400100708,0.4346069097518921,0.3039341866970062,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474904537200928,0.384616881608963,0.3645190894603729,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322943449020386,0.2637916505336761,1.190596342086792,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,290.45867919921875,297.2789611816406,286.9554443359375,1.0,0.573259174823761,1.0,1.0,0.0,1.0,-3.174069881439209,3.1740617752075195,8.103619620669633e-06,2.45302152633667,0.5972737669944763,0.5972737669944763,0.0,117.3268051147461,149.0,17668.587890625,-0.0,2463.616455078125,1.0,283.1499938964844,286.3807373046875,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203292012214661,1.0,0.0,0.0,1.3049376010894775,1.3049430847167969,1.136247362865106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.983642578125,0.0,106.23990631103516,1895.4371337890625,0.0,1047.761962890625,0.3716098964214325,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509124159812928,0.3881895244121551,0.3495464622974396,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705512225627899,0.4347546398639679,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.986039400100708,0.4346069097518921,0.3039341866970062,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474904537200928,0.384616881608963,0.3645190894603729,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322943449020386,0.2637916505336761,1.190596342086792,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,290.45867919921875,297.2789611816406,286.9554443359375,1.0,0.573259174823761,1.0,1.0,0.0,1.0,-3.174069881439209,3.1740617752075195,8.103619620669633e-06,2.45302152633667,0.5972737669944763,0.5972737669944763,0.0,117.3268051147461,149.0,17668.587890625,-0.0,2463.616455078125,1.0,283.1499938964844,286.3807373046875,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203292012214661,1.0,0.0,0.0,1.3049376010894775,1.3049430847167969,1.136247362865106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.983642578125,0.0,106.23990631103516,1895.4371337890625,0.0,1047.761962890625,0.3716098964214325,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212965965270996,0.3893344402313232,0.3509339988231659,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848410487174988,0.4714232385158539,0.4467579424381256,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.961264967918396,0.4365598857402801,0.3055703341960907,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.918636918067932,0.3866277039051056,0.3667969107627868,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115476369857788,0.2650255560874939,1.1980010271072388,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,290.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838552713394165,1.0,1.0,0.0,1.0,-3.2043914794921875,3.204383134841919,8.260242793767247e-06,2.476879119873047,0.5965307354927063,0.5965307354927063,0.0,128.18380737304688,169.0,17739.3125,-0.0,2581.621337890625,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620036244392395,1.0,0.0,0.0,1.3007316589355469,1.3007371425628662,1.1289348123000309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.89794921875,0.0,105.4559326171875,1895.4371337890625,0.0,1045.968017578125,0.370743840932846,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212965965270996,0.3893344402313232,0.3509339988231659,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848410487174988,0.4714232385158539,0.4467579424381256,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.961264967918396,0.4365598857402801,0.3055703341960907,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.918636918067932,0.3866277039051056,0.3667969107627868,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115476369857788,0.2650255560874939,1.1980010271072388,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,290.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838552713394165,1.0,1.0,0.0,1.0,-3.2043914794921875,3.204383134841919,8.260242793767247e-06,2.476879119873047,0.5965307354927063,0.5965307354927063,0.0,128.18380737304688,169.0,17739.3125,-0.0,2581.621337890625,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620036244392395,1.0,0.0,0.0,1.3007316589355469,1.3007371425628662,1.1289348123000309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.89794921875,0.0,105.4559326171875,1895.4371337890625,0.0,1045.968017578125,0.370743840932846,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850880861282349,0.3903142213821411,0.3524340689182281,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487390518188475,0.4724841713905334,0.4482233822345733,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219866394996644,0.4383726119995117,0.3073093593120575,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835170269012451,0.3884962797164917,0.3692051470279693,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816744446754456,0.2660990059375763,1.205907940864563,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,290.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957628488540649,1.0,1.0,0.0,1.0,-3.22186279296875,3.2218542098999023,8.35079754324397e-06,2.490477561950684,0.5958788990974426,0.5958788990974426,0.0,144.72494506835938,189.0,17771.578125,-0.0,2707.900146484375,1.0,283.1499938964844,286.4211120605469,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205043196678162,1.0,0.0,0.0,1.2972620725631714,1.2972675561904907,1.1229201390960958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.97998046875,0.0,104.8222885131836,1895.4371337890625,0.0,1048.8353271484375,0.3700409233570099,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850880861282349,0.3903142213821411,0.3524340689182281,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487390518188475,0.4724841713905334,0.4482233822345733,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219866394996644,0.4383726119995117,0.3073093593120575,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835170269012451,0.3884962797164917,0.3692051470279693,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816744446754456,0.2660990059375763,1.205907940864563,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,290.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957628488540649,1.0,1.0,0.0,1.0,-3.22186279296875,3.2218542098999023,8.35079754324397e-06,2.490477561950684,0.5958788990974426,0.5958788990974426,0.0,144.72494506835938,189.0,17771.578125,-0.0,2707.900146484375,1.0,283.1499938964844,286.4211120605469,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205043196678162,1.0,0.0,0.0,1.2972620725631714,1.2972675561904907,1.1229201390960958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.97998046875,0.0,104.8222885131836,1895.4371337890625,0.0,1048.8353271484375,0.3700409233570099,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560611009597778,0.391178697347641,0.353881299495697,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132618308067322,0.4738825559616089,0.4501656293869018,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900456428527832,0.4400838017463684,0.309019535779953,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552517890930176,0.3902635872364044,0.3715755641460418,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566452622413635,0.2670619487762451,1.2135926485061646,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,290.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085084676742554,1.0,1.0,0.0,1.0,-3.24008584022522,3.240077257156372,8.445809726254083e-06,2.504674434661865,0.5954142808914185,0.5954142808914185,0.0,162.97520446777344,209.0,17811.12109375,-0.0,2846.05419921875,1.0,283.1499938964844,286.4353942871094,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211135983467102,1.0,0.0,0.0,1.2945773601531982,1.2945828437805176,1.1182771686435444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.82666015625,0.0,104.32398223876952,1895.4371337890625,0.0,1052.576416015625,0.3694864809513092,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560611009597778,0.391178697347641,0.353881299495697,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132618308067322,0.4738825559616089,0.4501656293869018,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900456428527832,0.4400838017463684,0.309019535779953,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552517890930176,0.3902635872364044,0.3715755641460418,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566452622413635,0.2670619487762451,1.2135926485061646,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,290.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085084676742554,1.0,1.0,0.0,1.0,-3.24008584022522,3.240077257156372,8.445809726254083e-06,2.504674434661865,0.5954142808914185,0.5954142808914185,0.0,162.97520446777344,209.0,17811.12109375,-0.0,2846.05419921875,1.0,283.1499938964844,286.4353942871094,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211135983467102,1.0,0.0,0.0,1.2945773601531982,1.2945828437805176,1.1182771686435444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.82666015625,0.0,104.32398223876952,1895.4371337890625,0.0,1052.576416015625,0.3694864809513092,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8437921404838562,0.3915761113166809,0.3545880019664764,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8988658785820007,0.4746268391609192,0.4512146115303039,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8767540454864502,0.4409070909023285,0.3098635971546173,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8433235287666321,0.3911140859127044,0.3727452158927917,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.7460819482803345,0.2675067484378814,1.2173446416854858,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,290.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150265336036682,1.0,1.0,0.0,1.0,-3.249130249023437,3.24912166595459,8.4931671153754e-06,2.51172137260437,0.5952550172805786,0.5952550172805786,0.0,172.53257751464844,209.0,17832.76171875,-0.0,2917.95458984375,1.0,283.1499938964844,286.4421691894531,290.3478698730469,291.5659484863281,293.1499938964844,293.1499938964844,283.1499938964844,18054.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214022636413574,1.0,0.0,0.0,1.293540596961975,1.2935459613800049,1.116486672003703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.289306640625,0.0,104.1265640258789,1895.4371337890625,0.0,1054.3525390625,0.3692663013935089,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328049778938293,0.39195317029953,0.3552830219268799,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8862127661705017,0.4753781259059906,0.4522840976715088,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8647632002830505,0.4417110383510589,0.310699462890625,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8326475620269775,0.3919446170330047,0.3739031255245209,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.736645519733429,0.2679297029972076,1.2210314273834229,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,290.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215802431106567,1.0,1.0,0.0,1.0,-3.25808334350586,3.258074760437012,8.540176168025937e-06,2.5186972618103027,0.5951449275016785,0.5951449275016785,0.0,182.2817230224609,212.0,17855.5625,-0.0,2991.115234375,1.0,283.1499938964844,286.4486083984375,290.3574523925781,291.57696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18045.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216726899147034,1.0,0.0,0.0,1.2927086353302002,1.29271399974823,1.1150509493518257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.826904296875,0.0,103.96361541748048,1895.4371337890625,0.0,1056.01806640625,0.3690842688083648,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.820822536945343,0.392673134803772,0.3563697636127472,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726091384887695,0.4768820703029632,0.4541522562503814,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520764112472534,0.4432810544967651,0.3121346235275268,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212472200393677,0.3935639262199402,0.3758956491947174,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265143394470215,0.2687316536903381,1.22685444355011,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,290.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298153400421143,1.0,1.0,0.0,1.0,-3.272765636444092,3.272757053375244,8.617720595793799e-06,2.53020453453064,0.595038115978241,0.595038115978241,0.0,194.6042938232422,215.0,17895.681640625,-0.0,3091.4609375,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221623420715332,1.0,0.0,0.0,1.291575312614441,1.2915806770324707,1.1130966726113912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.87451171875,0.0,103.72928619384766,1895.4371337890625,0.0,1059.0389404296875,0.3688216507434845,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.820822536945343,0.392673134803772,0.3563697636127472,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726091384887695,0.4768820703029632,0.4541522562503814,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520764112472534,0.4432810544967651,0.3121346235275268,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212472200393677,0.3935639262199402,0.3758956491947174,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265143394470215,0.2687316536903381,1.22685444355011,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,290.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298153400421143,1.0,1.0,0.0,1.0,-3.272765636444092,3.272757053375244,8.617720595793799e-06,2.53020453453064,0.595038115978241,0.595038115978241,0.0,194.6042938232422,215.0,17895.681640625,-0.0,3091.4609375,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221623420715332,1.0,0.0,0.0,1.291575312614441,1.2915806770324707,1.1130966726113912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.87451171875,0.0,103.72928619384766,1895.4371337890625,0.0,1059.0389404296875,0.3688216507434845,1.0,0.0,3.0,1.0,0.0
