time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138431906700134,0.3933786451816559,0.3572821915149688,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651021122932434,0.4783853590488434,0.4558582305908203,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451547622680664,0.4448274075984955,0.3134281039237976,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148515224456787,0.3951558470726013,0.3776921033859253,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207595109939575,0.2695107460021972,1.2317570447921753,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,290.448974609375,297.2576904296875,287.05712890625,1.0,0.6357049345970154,1.0,1.0,0.0,1.0,-3.285527467727661,3.2855186462402344,8.685332431923598e-06,2.540177583694458,0.5950865745544434,0.5950865745544434,0.0,202.6865081787109,203.0,17935.185546875,-0.0,3164.64697265625,1.0,283.1499938964844,286.4683837890625,290.3972473144531,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225611567497253,1.0,0.0,0.0,1.2911289930343628,1.291134476661682,1.1123275811542045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.971923828125,0.0,103.6132354736328,1895.4371337890625,0.0,1061.504150390625,0.3686910569667816,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138431906700134,0.3933786451816559,0.3572821915149688,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651021122932434,0.4783853590488434,0.4558582305908203,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451547622680664,0.4448274075984955,0.3134281039237976,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148515224456787,0.3951558470726013,0.3776921033859253,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207595109939575,0.2695107460021972,1.2317570447921753,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,290.448974609375,297.2576904296875,287.05712890625,1.0,0.6357049345970154,1.0,1.0,0.0,1.0,-3.285527467727661,3.2855186462402344,8.685332431923598e-06,2.540177583694458,0.5950865745544434,0.5950865745544434,0.0,202.6865081787109,203.0,17935.185546875,-0.0,3164.64697265625,1.0,283.1499938964844,286.4683837890625,290.3972473144531,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225611567497253,1.0,0.0,0.0,1.2911289930343628,1.291134476661682,1.1123275811542045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.971923828125,0.0,103.6132354736328,1895.4371337890625,0.0,1061.504150390625,0.3686910569667816,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155484795570374,0.3940855264663696,0.3578601777553558,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673812747001648,0.4798820912837982,0.4572100639343261,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473697304725647,0.4463629126548767,0.3144543170928955,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171120285987854,0.3967349231243133,0.3791244626045227,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224628925323486,0.2702876031398773,1.2349720001220703,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,290.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359827518463135,1.0,1.0,0.0,1.0,-3.2946760654449463,3.2946672439575195,8.734122275200207e-06,2.5473885536193848,0.5952773094177246,0.5952773094177246,0.0,201.8092193603516,191.0,17969.66015625,-0.0,3179.92626953125,1.0,283.1499938964844,286.474853515625,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228810548782349,1.0,0.0,0.0,1.2913305759429932,1.291335940361023,1.1126748233891705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.111083984375,0.0,103.60812377929688,1895.4371337890625,0.0,1063.4844970703125,0.3686842322349548,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155484795570374,0.3940855264663696,0.3578601777553558,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673812747001648,0.4798820912837982,0.4572100639343261,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473697304725647,0.4463629126548767,0.3144543170928955,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171120285987854,0.3967349231243133,0.3791244626045227,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224628925323486,0.2702876031398773,1.2349720001220703,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,290.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359827518463135,1.0,1.0,0.0,1.0,-3.2946760654449463,3.2946672439575195,8.734122275200207e-06,2.5473885536193848,0.5952773094177246,0.5952773094177246,0.0,201.8092193603516,191.0,17969.66015625,-0.0,3179.92626953125,1.0,283.1499938964844,286.474853515625,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228810548782349,1.0,0.0,0.0,1.2913305759429932,1.291335940361023,1.1126748233891705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.111083984375,0.0,103.60812377929688,1895.4371337890625,0.0,1063.4844970703125,0.3686842322349548,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8210045695304871,0.3947001695632934,0.3582105636596679,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8739079236984253,0.4811455011367798,0.4581900835037231,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535518050193787,0.4476599097251892,0.3152019381523132,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8230104446411133,0.398070365190506,0.3801732957363128,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7273649573326111,0.270963191986084,1.2369964122772217,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,290.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340342164039612,1.0,1.0,0.0,1.0,-3.3008720874786377,3.300863265991211,8.767198778514285e-06,2.5522549152374268,0.5955454111099243,0.5955454111099243,0.0,196.95399475097656,191.0,17998.2734375,-0.0,3166.307861328125,1.0,283.1499938964844,286.478759765625,290.43634033203125,291.6654663085937,293.1499938964844,293.1499938964844,283.1499938964844,17986.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230822801589966,1.0,0.0,0.0,1.291966438293457,1.2919719219207764,1.113771048721901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.16455078125,0.0,103.68359375,1895.4371337890625,0.0,1064.7314453125,0.3687678575515747,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8223261833190918,0.3948188722133636,0.3582692444324493,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8754963874816895,0.4813864827156067,0.4583669602870941,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.855056643486023,0.4479072690010071,0.3153371512889862,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244174122810364,0.3983255922794342,0.3803637027740478,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285475134849548,0.2710943222045898,1.2373446226119995,287.0706787109375,287.05126953125,292.4554138183594,287.4386901855469,290.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335155963897705,1.0,1.0,0.0,1.0,-3.301965951919556,3.301957130432129,8.77304410096258e-06,2.5531136989593506,0.5956085920333862,0.5956085920333862,0.0,195.7659149169922,179.0,18003.93359375,-0.0,3162.032470703125,1.0,283.1499938964844,286.4794006347656,290.4398803710937,291.6693115234375,293.1499938964844,293.1499938964844,283.1499938964844,17984.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231146454811096,1.0,0.0,0.0,1.292136788368225,1.2921422719955444,1.1140647870888645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.341552734375,0.0,103.7061538696289,1895.4371337890625,0.0,1064.93212890625,0.3687929213047027,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269872069358826,0.3951922357082367,0.3584393858909607,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811227083206177,0.482139527797699,0.4589033126831054,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8603975176811218,0.4486803114414215,0.3157475292682647,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8293542265892029,0.3991244435310364,0.3809435069561004,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327190637588501,0.2715089917182922,1.238376259803772,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,290.4578857421875,297.25146484375,287.07342529296875,1.0,0.6316522359848022,1.0,1.0,0.0,1.0,-3.3052473068237305,3.305238485336304,8.790590072749183e-06,2.555690050125122,0.5958337187767029,0.5958337187767029,0.0,191.62095642089844,179.0,18022.259765625,-0.0,3145.9111328125,1.0,283.1499938964844,286.4812316894531,290.4510192871094,291.6816101074219,293.1499938964844,293.1499938964844,283.1499938964844,17977.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232079863548279,1.0,0.0,0.0,1.2927796840667725,1.2927850484848022,1.1151735890280185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.08740234375,0.0,103.7948989868164,1895.4371337890625,0.0,1065.5111083984375,0.3688916862010956,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8323626518249512,0.3955676257610321,0.3585943877696991,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8876312375068665,0.4828914999961853,0.4594205021858215,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666056394577026,0.4494524598121643,0.3161438405513763,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8350257277488708,0.399924099445343,0.3815058767795563,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375386357307434,0.2719297409057617,1.2393487691879272,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,290.4607849121094,297.25054931640625,287.07574462890625,1.0,0.6295166611671448,1.0,1.0,0.0,1.0,-3.308378458023072,3.3083696365356445,8.807347512629349e-06,2.558147668838501,0.5961015820503235,0.5961015820503235,0.0,186.9942779541016,167.0,18041.744140625,-0.0,3126.703857421875,1.0,283.1499938964844,286.4828491210937,290.4624328613281,291.6941833496094,293.1499938964844,293.1499938964844,283.1499938964844,17970.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232969164848328,1.0,0.0,0.0,1.293590068817139,1.2935954332351685,1.1165720792405409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.9482421875,0.0,103.91114044189452,1895.4371337890625,0.0,1066.0626220703125,0.3690211176872253,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.845231831073761,0.3963184952735901,0.3588712215423584,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030556678771972,0.4843876659870147,0.4604121446609497,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.881482720375061,0.4509901404380798,0.3169054985046386,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485684394836426,0.4015213549137115,0.3825932443141937,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491135597229004,0.2727838456630707,1.2411834001541138,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,290.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246975660324097,1.0,1.0,0.0,1.0,-3.3143346309661865,3.3143255710601807,8.839263500703964e-06,2.56282114982605,0.5967743396759033,0.5967743396759033,0.0,176.78831481933594,155.0,18084.896484375,-0.0,3082.112548828125,1.0,283.1499938964844,286.4854736328125,290.48602294921875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234957575798035,1.0,0.0,0.0,1.2957398891448977,1.2957452535629272,1.1202864413917268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.05859375,0.0,104.2301025390625,1895.4371337890625,0.0,1067.297119140625,0.3693761825561523,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.845231831073761,0.3963184952735901,0.3588712215423584,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030556678771972,0.4843876659870147,0.4604121446609497,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.881482720375061,0.4509901404380798,0.3169054985046386,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485684394836426,0.4015213549137115,0.3825932443141937,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491135597229004,0.2727838456630707,1.2411834001541138,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,290.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246975660324097,1.0,1.0,0.0,1.0,-3.3143346309661865,3.3143255710601807,8.839263500703964e-06,2.56282114982605,0.5967743396759033,0.5967743396759033,0.0,176.78831481933594,155.0,18084.896484375,-0.0,3082.112548828125,1.0,283.1499938964844,286.4854736328125,290.48602294921875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234957575798035,1.0,0.0,0.0,1.2957398891448977,1.2957452535629272,1.1202864413917268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.05859375,0.0,104.2301025390625,1895.4371337890625,0.0,1067.297119140625,0.3693761825561523,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612819910049438,0.3970612585544586,0.3591139316558838,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232789874076844,0.4858668744564056,0.4613590836524963,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996748924255371,0.4525133669376373,0.3176356852054596,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654006719589233,0.4031088352203369,0.3836427330970764,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635753750801086,0.2736468911170959,1.2429237365722656,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,290.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194068789482117,1.0,1.0,0.0,1.0,-3.3199985027313232,3.3199896812438965,8.869664270605426e-06,2.5672640800476074,0.5976492166519165,0.5976492166519165,0.0,165.79212951660156,143.0,18134.544921875,-0.0,3032.23779296875,1.0,283.1499938964844,286.4872741699219,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237726211547852,1.0,0.0,0.0,1.2986668348312378,1.2986723184585571,1.1253533926947057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.730712890625,0.0,104.67630767822266,1895.4371337890625,0.0,1069.017578125,0.3698723614215851,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612819910049438,0.3970612585544586,0.3591139316558838,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232789874076844,0.4858668744564056,0.4613590836524963,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996748924255371,0.4525133669376373,0.3176356852054596,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654006719589233,0.4031088352203369,0.3836427330970764,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635753750801086,0.2736468911170959,1.2429237365722656,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,290.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194068789482117,1.0,1.0,0.0,1.0,-3.3199985027313232,3.3199896812438965,8.869664270605426e-06,2.5672640800476074,0.5976492166519165,0.5976492166519165,0.0,165.79212951660156,143.0,18134.544921875,-0.0,3032.23779296875,1.0,283.1499938964844,286.4872741699219,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237726211547852,1.0,0.0,0.0,1.2986668348312378,1.2986723184585571,1.1253533926947057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.730712890625,0.0,104.67630767822266,1895.4371337890625,0.0,1069.017578125,0.3698723614215851,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.881147563457489,0.397788405418396,0.3593288064002991,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481783509254456,0.4873225390911102,0.4622690677642822,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229965806007384,0.4540160298347473,0.3183405995368957,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861067295074463,0.404679536819458,0.3846617043018341,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814427614212036,0.2745104730129242,1.244598150253296,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,290.4872131347656,297.24615478515625,287.0859375,1.0,0.6138423681259155,1.0,1.0,0.0,1.0,-3.325438499450684,3.325429677963257,8.898909982235637e-06,2.57153058052063,0.5987479090690613,0.5987479090690613,0.0,154.3739776611328,131.0,18191.5390625,-0.0,2979.304931640625,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624169111251831,1.0,0.0,0.0,1.3024539947509766,1.3024593591690063,1.1319264103804016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.9833984375,0.0,105.2643814086914,1895.4371337890625,0.0,1071.4852294921875,0.3705249726772308,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.881147563457489,0.397788405418396,0.3593288064002991,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481783509254456,0.4873225390911102,0.4622690677642822,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229965806007384,0.4540160298347473,0.3183405995368957,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861067295074463,0.404679536819458,0.3846617043018341,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814427614212036,0.2745104730129242,1.244598150253296,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,290.4872131347656,297.24615478515625,287.0859375,1.0,0.6138423681259155,1.0,1.0,0.0,1.0,-3.325438499450684,3.325429677963257,8.898909982235637e-06,2.57153058052063,0.5987479090690613,0.5987479090690613,0.0,154.3739776611328,131.0,18191.5390625,-0.0,2979.304931640625,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624169111251831,1.0,0.0,0.0,1.3024539947509766,1.3024593591690063,1.1319264103804016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.9833984375,0.0,105.2643814086914,1895.4371337890625,0.0,1071.4852294921875,0.3705249726772308,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.905649960041046,0.3984944224357605,0.3595179319381714,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749965071678162,0.4887495338916778,0.4631448686122894,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521700143814088,0.4554931819438934,0.319022387266159,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117904305458068,0.4062279760837555,0.385652482509613,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033285140991211,0.2753681242465973,1.246212601661682,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,290.4997253417969,297.2447814941406,287.087890625,1.0,0.6081094145774841,1.0,1.0,0.0,1.0,-3.33067274093628,3.330663681030273,8.927092494559474e-06,2.575634956359864,0.6000924706459045,0.6000924706459045,0.0,142.73236083984375,134.0,18256.59765625,-0.0,2924.478759765625,1.0,283.1499938964844,286.4882507324219,290.562744140625,291.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247079968452454,1.0,0.0,0.0,1.3071902990341189,1.3071956634521484,1.1401737509686428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.82958984375,0.0,106.01079559326172,1895.4371337890625,0.0,1074.8453369140625,0.3713509440422058,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.905649960041046,0.3984944224357605,0.3595179319381714,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749965071678162,0.4887495338916778,0.4631448686122894,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521700143814088,0.4554931819438934,0.319022387266159,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117904305458068,0.4062279760837555,0.385652482509613,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033285140991211,0.2753681242465973,1.246212601661682,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,290.4997253417969,297.2447814941406,287.087890625,1.0,0.6081094145774841,1.0,1.0,0.0,1.0,-3.33067274093628,3.330663681030273,8.927092494559474e-06,2.575634956359864,0.6000924706459045,0.6000924706459045,0.0,142.73236083984375,134.0,18256.59765625,-0.0,2924.478759765625,1.0,283.1499938964844,286.4882507324219,290.562744140625,291.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247079968452454,1.0,0.0,0.0,1.3071902990341189,1.3071956634521484,1.1401737509686428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.82958984375,0.0,106.01079559326172,1895.4371337890625,0.0,1074.8453369140625,0.3713509440422058,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9143797159194946,0.3988363444805145,0.3596981465816498,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9828343391418456,0.4894511103630066,0.4636709988117218,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9612869024276732,0.4562203884124756,0.3194290995597839,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9212529063224792,0.4069924056529999,0.3862382173538208,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105344772338867,0.2757927179336548,1.2474740743637085,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,290.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070437431335449,1.0,1.0,0.0,1.0,-3.3342297077178955,3.3342206478118896,8.946145499066915e-06,2.578376293182373,0.6008661985397339,0.6008661985397339,0.0,139.45187377929688,134.0,18295.1640625,-0.0,2913.4775390625,1.0,283.1499938964844,286.4881591796875,290.5762939453125,291.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,17886.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250319480895996,1.0,0.0,0.0,1.3099334239959717,1.309938907623291,1.1449642300931373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.0439453125,0.0,106.44678497314452,1895.4371337890625,0.0,1076.8687744140625,0.3718323111534118,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9202293753623962,0.3991599678993225,0.3599169850349426,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9876202940940856,0.4901367723941803,0.4642391800880432,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9669812917709352,0.4569310247898102,0.3198666572570801,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276006817817688,0.4077418446540832,0.3868671357631683,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8150561451911926,0.2762052118778229,1.248955488204956,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,290.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066179871559143,1.0,1.0,0.0,1.0,-3.3382396697998047,3.338230848312378,8.967727808339987e-06,2.5814967155456543,0.6017226576805115,0.6017226576805115,0.0,137.55979919433594,137.0,18337.947265625,-0.0,2911.33447265625,1.0,283.1499938964844,286.4882202148437,290.590087890625,291.8392944335937,293.1499938964844,293.1499938964844,283.1499938964844,17873.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254073977470398,1.0,0.0,0.0,1.3129818439483645,1.312987208366394,1.1502992691703184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.5654296875,0.0,106.93321990966795,1895.4371337890625,0.0,1079.217529296875,0.3723682761192322,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257164597511292,0.3997496366500854,0.3603937029838562,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919894933700562,0.4914555251598358,0.465422123670578,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.972296953201294,0.4582982063293457,0.3207750022411346,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338828325271606,0.4091901481151581,0.3881735205650329,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193379044532776,0.2769861221313476,1.252180576324463,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,290.5308532714844,297.2413330078125,287.0929260253906,1.0,0.60712069272995,1.0,1.0,0.0,1.0,-3.3467772006988525,3.346768379211426,9.01378098205896e-06,2.588146448135376,0.6036829352378845,0.6036829352378845,0.0,136.1883544921875,140.0,18433.322265625,-0.0,2921.925048828125,1.0,283.1499938964844,286.4878845214844,290.6185913085937,291.8733215332031,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263529658317566,1.0,0.0,0.0,1.3200297355651855,1.3200352191925049,1.1626818263721361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.310546875,0.0,108.06851959228516,1895.4371337890625,0.0,1085.1485595703125,0.3736144602298736,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257164597511292,0.3997496366500854,0.3603937029838562,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919894933700562,0.4914555251598358,0.465422123670578,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.972296953201294,0.4582982063293457,0.3207750022411346,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338828325271606,0.4091901481151581,0.3881735205650329,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193379044532776,0.2769861221313476,1.252180576324463,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,290.5308532714844,297.2413330078125,287.0929260253906,1.0,0.60712069272995,1.0,1.0,0.0,1.0,-3.3467772006988525,3.346768379211426,9.01378098205896e-06,2.588146448135376,0.6036829352378845,0.6036829352378845,0.0,136.1883544921875,140.0,18433.322265625,-0.0,2921.925048828125,1.0,283.1499938964844,286.4878845214844,290.6185913085937,291.8733215332031,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263529658317566,1.0,0.0,0.0,1.3200297355651855,1.3200352191925049,1.1626818263721361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.310546875,0.0,108.06851959228516,1895.4371337890625,0.0,1085.1485595703125,0.3736144602298736,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254387617111206,0.4002644717693329,0.3608783185482025,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921055436134338,0.4927020370960235,0.4666171073913574,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725257754325868,0.4595919549465179,0.3216911554336548,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343472719192504,0.4105688333511352,0.3894942700862884,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194769024848938,0.2777051329612732,1.2555084228515625,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,290.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087220907211304,1.0,1.0,0.0,1.0,-3.355489730834961,3.355480670928955,9.060910088010132e-06,2.594936847686768,0.6059910655021667,0.6059910655021667,0.0,136.8414764404297,143.0,18540.763671875,-0.0,2944.535400390625,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627577006816864,1.0,0.0,0.0,1.328442096710205,1.3284475803375244,1.1775482278153505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.8681640625,0.0,109.44263458251952,1895.4371337890625,0.0,1092.86083984375,0.3751142621040344,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254387617111206,0.4002644717693329,0.3608783185482025,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921055436134338,0.4927020370960235,0.4666171073913574,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725257754325868,0.4595919549465179,0.3216911554336548,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343472719192504,0.4105688333511352,0.3894942700862884,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194769024848938,0.2777051329612732,1.2555084228515625,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,290.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087220907211304,1.0,1.0,0.0,1.0,-3.355489730834961,3.355480670928955,9.060910088010132e-06,2.594936847686768,0.6059910655021667,0.6059910655021667,0.0,136.8414764404297,143.0,18540.763671875,-0.0,2944.535400390625,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627577006816864,1.0,0.0,0.0,1.328442096710205,1.3284475803375244,1.1775482278153505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.8681640625,0.0,109.44263458251952,1895.4371337890625,0.0,1092.86083984375,0.3751142621040344,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.921914041042328,0.4007089138031006,0.3613418340682983,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898648858070374,0.4938770532608032,0.4677896499633789,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699288606643676,0.4608131349086761,0.3225900530815124,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315365552902222,0.4118792414665222,0.3907952904701233,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172868490219116,0.2783643305301666,1.258778095245361,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,290.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108930706977844,1.0,1.0,0.0,1.0,-3.3640360832214355,3.3640267848968506,9.107248843065465e-06,2.601593494415283,0.6086334586143494,0.6086334586143494,0.0,138.61949157714844,146.0,18657.537109375,-0.0,2973.35009765625,1.0,283.1499938964844,286.483154296875,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295114755630493,1.0,0.0,0.0,1.3382601737976074,1.3382656574249268,1.1950181999509368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.671875,0.0,111.07355499267578,1895.4371337890625,0.0,1105.127197265625,0.3768818974494934,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.921914041042328,0.4007089138031006,0.3613418340682983,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898648858070374,0.4938770532608032,0.4677896499633789,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699288606643676,0.4608131349086761,0.3225900530815124,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315365552902222,0.4118792414665222,0.3907952904701233,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172868490219116,0.2783643305301666,1.258778095245361,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,290.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108930706977844,1.0,1.0,0.0,1.0,-3.3640360832214355,3.3640267848968506,9.107248843065465e-06,2.601593494415283,0.6086334586143494,0.6086334586143494,0.0,138.61949157714844,146.0,18657.537109375,-0.0,2973.35009765625,1.0,283.1499938964844,286.483154296875,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295114755630493,1.0,0.0,0.0,1.3382601737976074,1.3382656574249268,1.1950181999509368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.671875,0.0,111.07355499267578,1895.4371337890625,0.0,1105.127197265625,0.3768818974494934,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171863794326782,0.401055097579956,0.3617340624332428,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9865878224372864,0.4948927164077759,0.4688303470611572,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9661154747009276,0.4618704617023468,0.3233883082866668,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.927398145198822,0.4130234718322754,0.3919575214385986,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.8141409158706665,0.2789189219474792,1.2616608142852783,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,290.58807373046875,297.2334899902344,287.0927734375,1.0,0.61313796043396,1.0,1.0,0.0,1.0,-3.37158465385437,3.371575355529785,9.14825068321079e-06,2.6074635982513428,0.6113212704658508,0.6113212704658508,0.0,140.81503295898438,146.0,18769.9609375,-0.0,3002.512939453125,1.0,283.1499938964844,286.478271484375,290.6974792480469,291.9750671386719,293.1499938964844,293.1499938964844,283.1499938964844,17753.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632233202457428,1.0,0.0,0.0,1.34846293926239,1.348468542098999,1.2133091331634205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.31884765625,0.0,112.80157470703124,1895.4371337890625,0.0,1122.546875,0.3787402510643005,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167385697364808,0.4010823965072632,0.3617663085460663,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9862655997276306,0.4949780702590942,0.4689187407493591,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.965741753578186,0.4619594216346741,0.3234561383724212,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.926996886730194,0.4131202101707458,0.3920566737651825,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138351440429688,0.2789648771286011,1.26190447807312,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,290.5896911621094,297.2332458496094,287.092529296875,1.0,0.6133391857147217,1.0,1.0,0.0,1.0,-3.3722236156463623,3.3722145557403564,9.151724952971564e-06,2.607960224151612,0.6115656495094299,0.6115656495094299,0.0,141.02227783203125,149.0,18779.931640625,-0.0,3005.110595703125,1.0,283.1499938964844,286.4777526855469,290.698974609375,291.97735595703125,293.1499938964844,293.1499938964844,283.1499938964844,17751.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325022578239441,1.0,0.0,0.0,1.3493999242782593,1.3494054079055786,1.2149958195095678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.17041015625,0.0,112.96183776855467,1895.4371337890625,0.0,1124.2791748046875,0.3789118528366089,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.913845956325531,0.4012423455715179,0.3619602918624878,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.984134078025818,0.4955001771450043,0.4694627225399017,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632756114006042,0.4625037312507629,0.3238736987113952,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243727326393129,0.4137143790721893,0.392668604850769,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8118252158164978,0.2792435586452484,1.2633986473083496,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,290.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146121025085449,1.0,1.0,0.0,1.0,-3.3761467933654785,3.3761374950408936,9.17306351766456e-06,2.611006498336792,0.6131325960159302,0.6131325960159302,0.0,142.36753845214844,149.0,18842.95703125,-0.0,3021.498291015625,1.0,283.1499938964844,286.4742431640625,290.70709228515625,291.99041748046875,293.1499938964844,293.1499938964844,283.1499938964844,17736.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342742443084717,1.0,0.0,0.0,1.3554415702819824,1.3554471731185913,1.2258999504410897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.19482421875,0.0,114.00154113769533,1895.4371337890625,0.0,1135.7322998046875,0.3800220489501953,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9108731746673584,0.4013848006725311,0.3621411323547363,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.981848418712616,0.4960035681724548,0.4699918329715729,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606460928916932,0.4630291163921356,0.3242800831794739,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9216246604919434,0.4142912626266479,0.3932669758796692,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8096906542778015,0.2795083522796631,1.2648429870605469,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,290.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6158991456031799,1.0,1.0,0.0,1.0,-3.37994647026062,3.379937171936035,9.193746336677576e-06,2.613954305648804,0.6147616505622864,0.6147616505622864,0.0,143.77523803710938,152.0,18907.052734375,-0.0,3038.00927734375,1.0,283.1499938964844,286.47021484375,290.71307373046875,292.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,17721.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361528635025024,1.0,0.0,0.0,1.3617795705795288,1.3617851734161377,1.2373912738894433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.72216796875,0.0,115.10333251953124,1895.4371337890625,0.0,1147.9599609375,0.3811927735805511,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.904937982559204,0.4016184210777282,0.3624622225761413,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769423007965088,0.4969547688961029,0.4710035622119903,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550593495368958,0.4640240669250488,0.3250582218170166,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159753322601318,0.4153941869735718,0.3944214284420013,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051503300666809,0.2799976468086242,1.2675766944885254,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,290.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184815168380737,1.0,1.0,0.0,1.0,-3.387162208557129,3.387152910232544,9.233065611624625e-06,2.6195430755615234,0.6181932091712952,0.6181932091712952,0.0,146.71653747558594,155.0,19038.076171875,-0.0,3071.011474609375,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400633454322815,1.0,0.0,0.0,1.3752946853637695,1.3753002882003784,1.262074249552825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.3994140625,0.0,117.48902893066406,1895.4371337890625,0.0,1173.6920166015625,0.3837074935436249,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.904937982559204,0.4016184210777282,0.3624622225761413,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769423007965088,0.4969547688961029,0.4710035622119903,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550593495368958,0.4640240669250488,0.3250582218170166,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159753322601318,0.4153941869735718,0.3944214284420013,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051503300666809,0.2799976468086242,1.2675766944885254,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,290.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184815168380737,1.0,1.0,0.0,1.0,-3.387162208557129,3.387152910232544,9.233065611624625e-06,2.6195430755615234,0.6181932091712952,0.6181932091712952,0.0,146.71653747558594,155.0,19038.076171875,-0.0,3071.011474609375,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400633454322815,1.0,0.0,0.0,1.3752946853637695,1.3753002882003784,1.262074249552825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.3994140625,0.0,117.48902893066406,1895.4371337890625,0.0,1173.6920166015625,0.3837074935436249,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992229104042053,0.4017845094203949,0.3627275228500366,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717283844947816,0.4978306591510772,0.4719500839710235,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492143988609314,0.4649448096752167,0.3257885277271271,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103683233261108,0.416429728269577,0.395517349243164,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004540801048279,0.2804348766803741,1.2700989246368408,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,290.6496887207031,297.2226257324219,287.0744323730469,1.0,0.6210390329360962,1.0,1.0,0.0,1.0,-3.393850088119507,3.393840789794922,9.269549991586246e-06,2.6247105598449707,0.6218395233154297,0.6218395233154297,0.0,149.7615966796875,158.0,19172.380859375,-0.0,3103.567138671875,1.0,283.1499938964844,286.44940185546875,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440117359161377,1.0,0.0,0.0,1.3898688554763794,1.3898744583129885,1.288964739387666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.47900390625,0.0,120.11487579345705,1895.4371337890625,0.0,1200.0504150390625,0.3864437937736511,1.0,0.0,3.0,1.0,0.0
