time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992229104042053,0.4017845094203949,0.3627275228500366,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717283844947816,0.4978306591510772,0.4719500839710235,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492143988609314,0.4649448096752167,0.3257885277271271,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103683233261108,0.416429728269577,0.395517349243164,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004540801048279,0.2804348766803741,1.2700989246368408,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,290.6496887207031,297.2226257324219,287.0744323730469,1.0,0.6210390329360962,1.0,1.0,0.0,1.0,-3.393850088119507,3.393840789794922,9.269549991586246e-06,2.6247105598449707,0.6218395233154297,0.6218395233154297,0.0,149.7615966796875,158.0,19172.380859375,-0.0,3103.567138671875,1.0,283.1499938964844,286.44940185546875,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440117359161377,1.0,0.0,0.0,1.3898688554763794,1.3898744583129885,1.288964739387666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.47900390625,0.0,120.11487579345705,1895.4371337890625,0.0,1200.0504150390625,0.3864437937736511,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935815095901489,0.401884913444519,0.3629368841648102,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663199186325072,0.4986290633678436,0.472827672958374,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432607889175416,0.465792566537857,0.3264704346656799,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050132036209106,0.4173991978168487,0.3965541422367096,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957794070243835,0.2808229029178619,1.2724132537841797,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,290.669677734375,297.21875,287.0649719238281,1.0,0.6235462427139282,1.0,1.0,0.0,1.0,-3.40000867843628,3.3999993801116943,9.303174920205493e-06,2.62945556640625,0.6256800889968872,0.6256800889968872,0.0,152.86178588867188,161.0,19309.376953125,-0.0,3135.373291015625,1.0,283.1499938964844,286.4364929199219,290.7123413085937,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479237079620361,1.0,0.0,0.0,1.405421018600464,1.4054267406463623,1.3179723623579778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.24853515625,0.0,122.97561645507812,1895.4371337890625,0.0,1226.5330810546875,0.3893880546092987,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935815095901489,0.401884913444519,0.3629368841648102,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663199186325072,0.4986290633678436,0.472827672958374,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432607889175416,0.465792566537857,0.3264704346656799,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050132036209106,0.4173991978168487,0.3965541422367096,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957794070243835,0.2808229029178619,1.2724132537841797,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,290.669677734375,297.21875,287.0649719238281,1.0,0.6235462427139282,1.0,1.0,0.0,1.0,-3.40000867843628,3.3999993801116943,9.303174920205493e-06,2.62945556640625,0.6256800889968872,0.6256800889968872,0.0,152.86178588867188,161.0,19309.376953125,-0.0,3135.373291015625,1.0,283.1499938964844,286.4364929199219,290.7123413085937,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479237079620361,1.0,0.0,0.0,1.405421018600464,1.4054267406463623,1.3179723623579778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.24853515625,0.0,122.97561645507812,1895.4371337890625,0.0,1226.5330810546875,0.3893880546092987,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880473375320435,0.4019213914871216,0.3630908727645874,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607906341552734,0.4993511140346527,0.4736352264881134,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372974634170532,0.4665684998035431,0.3271039128303528,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999975919723511,0.4183038771152496,0.3975318670272827,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911826968193054,0.2811636626720428,1.2745245695114136,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,290.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259901523590088,1.0,1.0,0.0,1.0,-3.4056427478790283,3.405633449554444,9.333952220913488e-06,2.633782386779785,0.6296967267990112,0.6296967267990112,0.0,155.99002075195312,164.0,19448.537109375,-0.0,3166.265869140625,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517979502677917,1.0,0.0,0.0,1.4218779802322388,1.4218838214874268,1.3490191008713737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.9091796875,0.0,126.06730651855467,1895.4371337890625,0.0,1253.1136474609375,0.3925277888774872,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880473375320435,0.4019213914871216,0.3630908727645874,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607906341552734,0.4993511140346527,0.4736352264881134,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372974634170532,0.4665684998035431,0.3271039128303528,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999975919723511,0.4183038771152496,0.3975318670272827,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911826968193054,0.2811636626720428,1.2745245695114136,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,290.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259901523590088,1.0,1.0,0.0,1.0,-3.4056427478790283,3.405633449554444,9.333952220913488e-06,2.633782386779785,0.6296967267990112,0.6296967267990112,0.0,155.99002075195312,164.0,19448.537109375,-0.0,3166.265869140625,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517979502677917,1.0,0.0,0.0,1.4218779802322388,1.4218838214874268,1.3490191008713737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.9091796875,0.0,126.06730651855467,1895.4371337890625,0.0,1253.1136474609375,0.3925277888774872,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853307366371155,0.4019159972667694,0.3631471693515777,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.95799720287323,0.499684065580368,0.4740130603313446,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343345165252686,0.4669296741485595,0.3274024426937103,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975471258163452,0.4187320470809936,0.397998571395874,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889226675033569,0.2813165783882141,1.275504469871521,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,290.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271861791610718,1.0,1.0,0.0,1.0,-3.40826416015625,3.408254861831665,9.348273124487603e-06,2.635789394378662,0.6317665576934814,0.6317665576934814,0.0,157.55975341796875,164.0,19518.7890625,-0.0,3181.33740234375,1.0,283.1499938964844,286.4143981933594,290.6944580078125,292.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,17608.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537240147590637,1.0,0.0,0.0,1.4304279088974,1.430433750152588,1.365291382171563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.36376953125,0.0,127.69945526123048,1895.4371337890625,0.0,1266.45751953125,0.3941679894924164,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8826512694358826,0.401895135641098,0.3631899058818817,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.955191969871521,0.4999986290931701,0.4743739068508148,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.931394338607788,0.4672732055187225,0.3276889622211456,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951271772384644,0.4191443026065826,0.3984505534172058,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866911292076111,0.2814580798149109,1.2764345407485962,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,290.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283642053604126,1.0,1.0,0.0,1.0,-3.410756826400757,3.4107472896575928,9.361889169667847e-06,2.6376936435699463,0.633874773979187,0.633874773979187,0.0,159.13145446777344,167.0,19589.41015625,-0.0,3196.149658203125,1.0,283.1499938964844,286.4063720703125,290.6864929199219,292.022216796875,293.1499938964844,293.1499938964844,283.1499938964844,17597.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556452512741089,1.0,0.0,0.0,1.4391810894012451,1.439186930656433,1.3820518063312193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.5888671875,0.0,129.38865661621094,1895.4371337890625,0.0,1279.8519287109375,0.3958532214164734,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.877409815788269,0.4018088579177856,0.363236129283905,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.949565589427948,0.50057452917099,0.4750462472438812,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256101846694946,0.4679092466831207,0.3282270133495331,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.890385091304779,0.4199226498603821,0.3993118405342102,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823193073272705,0.281708300113678,1.2781509160995483,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,290.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306670308113098,1.0,1.0,0.0,1.0,-3.415369033813477,3.4153594970703125,9.387074896949343e-06,2.6412038803100586,0.6381968855857849,0.6381968855857849,0.0,162.2777862548828,170.0,19731.517578125,-0.0,3225.001220703125,1.0,283.1499938964844,286.38946533203125,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594814658164978,1.0,0.0,0.0,1.4572542905807495,1.457260251045227,1.416981234569903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.40478515625,0.0,132.93450927734375,1895.4371337890625,0.0,1306.8468017578125,0.3993507325649261,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.877409815788269,0.4018088579177856,0.363236129283905,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.949565589427948,0.50057452917099,0.4750462472438812,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256101846694946,0.4679092466831207,0.3282270133495331,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.890385091304779,0.4199226498603821,0.3993118405342102,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823193073272705,0.281708300113678,1.2781509160995483,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,290.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306670308113098,1.0,1.0,0.0,1.0,-3.415369033813477,3.4153594970703125,9.387074896949343e-06,2.6412038803100586,0.6381968855857849,0.6381968855857849,0.0,162.2777862548828,170.0,19731.517578125,-0.0,3225.001220703125,1.0,283.1499938964844,286.38946533203125,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594814658164978,1.0,0.0,0.0,1.4572542905807495,1.457260251045227,1.416981234569903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.40478515625,0.0,132.93450927734375,1895.4371337890625,0.0,1306.8468017578125,0.3993507325649261,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723278045654297,0.4016640782356262,0.3632306754589081,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439446926116944,0.5010800361633301,0.4756532311439514,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.919994294643402,0.4684777557849884,0.32871875166893,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857758045196533,0.4206398427486419,0.400116354227066,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780719995498657,0.2819154560565948,1.2796779870986938,287.0146789550781,286.6860046386719,292.75,287.6271057128906,290.74969482421875,297.20245361328125,287.01416015625,1.0,0.632898211479187,1.0,1.0,0.0,1.0,-3.4194886684417725,3.4194791316986084,9.409549420524854e-06,2.644320249557495,0.642651379108429,0.642651379108429,0.0,165.42462158203125,173.0,19874.482421875,-0.0,3252.799560546875,1.0,283.1499938964844,286.3715515136719,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663297712802887,1.0,0.0,0.0,1.4760481119155884,1.476054072380066,1.453765747783109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.4365234375,0.0,136.70481872558594,1895.4371337890625,0.0,1334.0250244140625,0.4030118584632873,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723278045654297,0.4016640782356262,0.3632306754589081,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439446926116944,0.5010800361633301,0.4756532311439514,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.919994294643402,0.4684777557849884,0.32871875166893,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857758045196533,0.4206398427486419,0.400116354227066,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780719995498657,0.2819154560565948,1.2796779870986938,287.0146789550781,286.6860046386719,292.75,287.6271057128906,290.74969482421875,297.20245361328125,287.01416015625,1.0,0.632898211479187,1.0,1.0,0.0,1.0,-3.4194886684417725,3.4194791316986084,9.409549420524854e-06,2.644320249557495,0.642651379108429,0.642651379108429,0.0,165.42462158203125,173.0,19874.482421875,-0.0,3252.799560546875,1.0,283.1499938964844,286.3715515136719,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663297712802887,1.0,0.0,0.0,1.4760481119155884,1.476054072380066,1.453765747783109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.4365234375,0.0,136.70481872558594,1895.4371337890625,0.0,1334.0250244140625,0.4030118584632873,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674057722091675,0.4014626741409302,0.3631751537322998,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383604526519777,0.5015168190002441,0.4761962890625,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145944118499756,0.4689803719520569,0.3291651904582977,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.881300151348114,0.4212971329689026,0.4008651673793793,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739503979682922,0.2820808887481689,1.2810213565826416,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,290.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350587606430054,1.0,1.0,0.0,1.0,-3.423128604888916,3.423119306564331,9.429372767044695e-06,2.647052764892578,0.647226870059967,0.647226870059967,0.0,168.56951904296875,176.0,20017.947265625,-0.0,3279.545166015625,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670774221420288,1.0,0.0,0.0,1.4955120086669922,1.4955180883407593,1.4923585922588245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7900390625,0.0,140.6990509033203,1895.4371337890625,0.0,1361.2568359375,0.4068276286125183,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674057722091675,0.4014626741409302,0.3631751537322998,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383604526519777,0.5015168190002441,0.4761962890625,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145944118499756,0.4689803719520569,0.3291651904582977,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.881300151348114,0.4212971329689026,0.4008651673793793,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739503979682922,0.2820808887481689,1.2810213565826416,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,290.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350587606430054,1.0,1.0,0.0,1.0,-3.423128604888916,3.423119306564331,9.429372767044695e-06,2.647052764892578,0.647226870059967,0.647226870059967,0.0,168.56951904296875,176.0,20017.947265625,-0.0,3279.545166015625,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670774221420288,1.0,0.0,0.0,1.4955120086669922,1.4955180883407593,1.4923585922588245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7900390625,0.0,140.6990509033203,1895.4371337890625,0.0,1361.2568359375,0.4068276286125183,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626416921615601,0.4012068808078766,0.3630713820457458,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328442215919496,0.5018868446350098,0.4766771197319031,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094588160514832,0.4694192111492157,0.3295677006244659,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769567608833313,0.4218961000442505,0.4015597105026245,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.769953727722168,0.2822062075138092,1.2821874618530271,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,290.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371505856513977,1.0,1.0,0.0,1.0,-3.426304578781128,3.426295280456543,9.446624972042628e-06,2.649413585662842,0.651913046836853,0.651913046836853,0.0,171.71119689941406,179.0,20161.58984375,-0.0,3305.252685546875,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708040237426758,1.0,0.0,0.0,1.5155971050262451,1.5156031847000122,1.532713298502131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.58056640625,0.0,144.91665649414062,1895.4371337890625,0.0,1388.4046630859375,0.4107892215251922,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626416921615601,0.4012068808078766,0.3630713820457458,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328442215919496,0.5018868446350098,0.4766771197319031,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094588160514832,0.4694192111492157,0.3295677006244659,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769567608833313,0.4218961000442505,0.4015597105026245,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.769953727722168,0.2822062075138092,1.2821874618530271,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,290.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371505856513977,1.0,1.0,0.0,1.0,-3.426304578781128,3.426295280456543,9.446624972042628e-06,2.649413585662842,0.651913046836853,0.651913046836853,0.0,171.71119689941406,179.0,20161.58984375,-0.0,3305.252685546875,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708040237426758,1.0,0.0,0.0,1.5155971050262451,1.5156031847000122,1.532713298502131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.58056640625,0.0,144.91665649414062,1895.4371337890625,0.0,1388.4046630859375,0.4107892215251922,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603172898292542,0.4010588824748993,0.3630016446113586,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9301210045814514,0.5020469427108765,0.4768943190574646,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.9070050716400146,0.4696148931980133,0.3297525942325592,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748335242271423,0.4221738278865814,0.4018866717815399,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.76800137758255,0.2822539806365967,1.2827048301696775,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,290.7996826171875,297.19219970703125,286.9745483398437,1.0,0.6381708979606628,1.0,1.0,0.0,1.0,-3.427720069885254,3.427710771560669,9.454292012378572e-06,2.650455951690674,0.6542955636978149,0.6542955636978149,0.0,173.28048706054688,179.0,20233.392578125,-0.0,3317.71435546875,1.0,283.1499938964844,286.3229064941406,290.5810546875,291.9564514160156,293.1499938964844,293.1499938964844,283.1499938964844,17513.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726395487785339,1.0,0.0,0.0,1.5258636474609375,1.525869846343994,1.5535486852513716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.29736328125,0.0,147.11044311523438,1895.4371337890625,0.0,1401.88427734375,0.4128232300281524,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580300211906433,0.400897353887558,0.3629199266433716,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9274259209632874,0.5021901726722717,0.4770958125591278,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9046353101730348,0.4697945713996887,0.329926460981369,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727415204048157,0.4224367439746856,0.4021998643875122,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660786509513855,0.2822917401790619,1.2831778526306152,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,290.8096923828125,297.190185546875,286.966064453125,1.0,0.6391740441322327,1.0,1.0,0.0,1.0,-3.4290192127227783,3.4290096759796143,9.461311492486855e-06,2.651405334472656,0.6567037105560303,0.6567037105560303,0.0,174.84860229492188,182.0,20305.146484375,-0.0,3329.90869140625,1.0,283.1499938964844,286.3126220703125,290.5666809082031,291.9462890625,293.1499938964844,293.1499938964844,283.1499938964844,17505.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674452543258667,1.0,0.0,0.0,1.5362772941589355,1.5362836122512815,1.574826313799349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.919921875,0.0,149.36207580566406,1895.4371337890625,0.0,1415.2669677734375,0.4148924350738525,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535664081573486,0.4005373120307922,0.3627236485481262,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221400618553162,0.5024301409721375,0.4774554073810577,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001249670982361,0.4701099693775177,0.330243855714798,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686521649360657,0.422921746969223,0.4027881920337677,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623230218887329,0.2823397517204284,1.284002423286438,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,290.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411328911781311,1.0,1.0,0.0,1.0,-3.4312968254089355,3.4312875270843506,9.473566933593249e-06,2.6530473232269287,0.6615886092185974,0.6615886092185974,0.0,177.981689453125,185.0,20448.322265625,-0.0,3353.559326171875,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780152916908264,1.0,0.0,0.0,1.5574976205825806,1.5575039386749268,1.618632410327337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.94873046875,0.0,154.03257751464844,1895.4371337890625,0.0,1441.76220703125,0.4191266298294067,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535664081573486,0.4005373120307922,0.3627236485481262,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221400618553162,0.5024301409721375,0.4774554073810577,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001249670982361,0.4701099693775177,0.330243855714798,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686521649360657,0.422921746969223,0.4027881920337677,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623230218887329,0.2823397517204284,1.284002423286438,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,290.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411328911781311,1.0,1.0,0.0,1.0,-3.4312968254089355,3.4312875270843506,9.473566933593249e-06,2.6530473232269287,0.6615886092185974,0.6615886092185974,0.0,177.981689453125,185.0,20448.322265625,-0.0,3353.559326171875,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780152916908264,1.0,0.0,0.0,1.5574976205825806,1.5575039386749268,1.618632410327337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.94873046875,0.0,154.03257751464844,1895.4371337890625,0.0,1441.76220703125,0.4191266298294067,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492445349693298,0.4001290202140808,0.3624844551086426,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.917022168636322,0.5026089549064636,0.4777577817440033,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957406282424927,0.4703675806522369,0.330521285533905,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646851778030396,0.4233527779579162,0.4033260941505432,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586836218833923,0.2823516726493835,1.2846671342849731,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,290.8497009277344,297.1822814941406,286.9307556152344,1.0,0.643029510974884,1.0,1.0,0.0,1.0,-3.4331533908843994,3.433143854141236,9.48347405937966e-06,2.6543526649475098,0.6665614247322083,0.6665614247322083,0.0,181.110092163086,188.0,20590.896484375,-0.0,3376.2275390625,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814777255058289,1.0,0.0,0.0,1.5792243480682373,1.579230785369873,1.6641062927647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.78466796875,0.0,158.93008422851562,1895.4371337890625,0.0,1467.7576904296875,0.4234854876995086,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492445349693298,0.4001290202140808,0.3624844551086426,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.917022168636322,0.5026089549064636,0.4777577817440033,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957406282424927,0.4703675806522369,0.330521285533905,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646851778030396,0.4233527779579162,0.4033260941505432,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586836218833923,0.2823516726493835,1.2846671342849731,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,290.8497009277344,297.1822814941406,286.9307556152344,1.0,0.643029510974884,1.0,1.0,0.0,1.0,-3.4331533908843994,3.433143854141236,9.48347405937966e-06,2.6543526649475098,0.6665614247322083,0.6665614247322083,0.0,181.110092163086,188.0,20590.896484375,-0.0,3376.2275390625,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814777255058289,1.0,0.0,0.0,1.5792243480682373,1.579230785369873,1.6641062927647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.78466796875,0.0,158.93008422851562,1895.4371337890625,0.0,1467.7576904296875,0.4234854876995086,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450563549995422,0.399674504995346,0.3622039258480072,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.912108838558197,0.5027279257774353,0.4780042767524719,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914586901664734,0.4705690741539001,0.3307599425315857,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608362078666687,0.4237309098243713,0.4038145840167999,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551559209823608,0.2823285460472107,1.2851767539978027,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,290.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448656916618347,1.0,1.0,0.0,1.0,-3.434600114822388,3.434590578079224,9.491093805991111e-06,2.6553311347961426,0.6716172695159912,0.6716172695159912,0.0,184.23355102539065,191.0,20732.673828125,-0.0,3397.928955078125,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848229765892029,1.0,0.0,0.0,1.6014302968978882,1.6014368534088137,1.71123446079946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.55615234375,0.0,164.05789184570312,1895.4371337890625,0.0,1493.09912109375,0.4279640913009643,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450563549995422,0.399674504995346,0.3622039258480072,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.912108838558197,0.5027279257774353,0.4780042767524719,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914586901664734,0.4705690741539001,0.3307599425315857,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608362078666687,0.4237309098243713,0.4038145840167999,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551559209823608,0.2823285460472107,1.2851767539978027,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,290.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448656916618347,1.0,1.0,0.0,1.0,-3.434600114822388,3.434590578079224,9.491093805991111e-06,2.6553311347961426,0.6716172695159912,0.6716172695159912,0.0,184.23355102539065,191.0,20732.673828125,-0.0,3397.928955078125,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848229765892029,1.0,0.0,0.0,1.6014302968978882,1.6014368534088137,1.71123446079946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.55615234375,0.0,164.05789184570312,1895.4371337890625,0.0,1493.09912109375,0.4279640913009643,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.840996265411377,0.3991806209087372,0.3618870973587036,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074408411979676,0.5027895569801331,0.4781970977783203,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.887279748916626,0.470717042684555,0.330961525440216,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571019768714905,0.4240580797195434,0.4042553901672363,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517365217208862,0.2822720408439636,1.2855379581451416,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,290.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466444730758667,1.0,1.0,0.0,1.0,-3.4356584548950195,3.4356489181518555,9.496544407738838e-06,2.6560003757476807,0.6767510175704956,0.6767510175704956,0.0,187.35157775878903,194.0,20873.48046875,-0.0,3418.7021484375,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880363821983337,1.0,0.0,0.0,1.6240830421447754,1.624089598655701,1.7599886348307336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.39453125,0.0,169.41757202148438,1895.4371337890625,0.0,1517.64794921875,0.4325559735298157,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.840996265411377,0.3991806209087372,0.3618870973587036,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074408411979676,0.5027895569801331,0.4781970977783203,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.887279748916626,0.470717042684555,0.330961525440216,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571019768714905,0.4240580797195434,0.4042553901672363,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517365217208862,0.2822720408439636,1.2855379581451416,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,290.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466444730758667,1.0,1.0,0.0,1.0,-3.4356584548950195,3.4356489181518555,9.496544407738838e-06,2.6560003757476807,0.6767510175704956,0.6767510175704956,0.0,187.35157775878903,194.0,20873.48046875,-0.0,3418.7021484375,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880363821983337,1.0,0.0,0.0,1.6240830421447754,1.624089598655701,1.7599886348307336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.39453125,0.0,169.41757202148438,1895.4371337890625,0.0,1517.64794921875,0.4325559735298157,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390113115310669,0.398919016122818,0.3617159426212311,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.9052112102508544,0.5027987957000732,0.4782733023166656,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852282166481018,0.4707709848880768,0.3310484290122986,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552759885787964,0.4242024421691894,0.4044577777385711,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500655055046082,0.2822313010692596,1.2856632471084597,286.8847961425781,286.5,292.8999938964844,287.4165344238281,290.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475125551223755,1.0,1.0,0.0,1.0,-3.4360427856445312,3.436033248901367,9.49846344155958e-06,2.6562204360961914,0.6793467998504639,0.6793467998504639,0.0,188.9084014892578,194.0,20943.482421875,-0.0,3428.739990234375,1.0,283.1499938964844,286.21417236328125,290.4322509765625,291.84765625,293.1499938964844,293.1499938964844,283.1499938964844,17440.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689588725566864,1.0,0.0,0.0,1.635574221611023,1.6355807781219482,1.7849822597781897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.8857421875,0.0,172.1867218017578,1895.4371337890625,0.0,1529.577880859375,0.4348940253257751,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370542526245117,0.3986478149890899,0.3615363836288452,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030585885047911,0.502794623374939,0.4783369600772857,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832021355628967,0.4708125293254852,0.3311267793178558,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.853476881980896,0.4243347942829132,0.4046489596366882,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484196424484253,0.2821828722953796,1.2857543230056765,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,290.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483674645423889,1.0,1.0,0.0,1.0,-3.4363372325897217,3.4363276958465576,9.499881343799643e-06,2.65636944770813,0.6819603443145752,0.6819603443145752,0.0,190.4640655517578,197.0,21013.181640625,-0.0,3438.560546875,1.0,283.1499938964844,286.2027587890625,290.4179382324219,291.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17434.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911032199859619,1.0,0.0,0.0,1.647165060043335,1.6471717357635498,1.8103712307038225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.44140625,0.0,175.01437377929688,1895.4371337890625,0.0,1541.2611083984375,0.4372580051422119,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332169651985168,0.3980765044689178,0.361151784658432,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.898892343044281,0.5027467608451843,0.4784273207187652,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792252540588379,0.4708592891693115,0.3312582969665527,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499563336372375,0.4245641529560089,0.404998242855072,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7451999187469482,0.2820634543895721,1.2858363389968872,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,290.9296875,297.1672058105469,286.855224609375,1.0,0.6500385403633118,1.0,1.0,0.0,1.0,-3.4366602897644043,3.43665099143982,9.501237400399988e-06,2.6564583778381348,0.6872398257255554,0.6872398257255554,0.0,193.5719757080078,200.0,21151.60546875,-0.0,3457.55859375,1.0,283.1499938964844,286.1796875,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940103769302368,1.0,0.0,0.0,1.6706368923187256,1.67064368724823,1.862333789404147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.8232421875,0.0,180.8473663330078,1895.4371337890625,0.0,1563.808349609375,0.4420619010925293,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332169651985168,0.3980765044689178,0.361151784658432,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.898892343044281,0.5027467608451843,0.4784273207187652,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792252540588379,0.4708592891693115,0.3312582969665527,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499563336372375,0.4245641529560089,0.404998242855072,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7451999187469482,0.2820634543895721,1.2858363389968872,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,290.9296875,297.1672058105469,286.855224609375,1.0,0.6500385403633118,1.0,1.0,0.0,1.0,-3.4366602897644043,3.43665099143982,9.501237400399988e-06,2.6564583778381348,0.6872398257255554,0.6872398257255554,0.0,193.5719757080078,200.0,21151.60546875,-0.0,3457.55859375,1.0,283.1499938964844,286.1796875,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940103769302368,1.0,0.0,0.0,1.6706368923187256,1.67064368724823,1.862333789404147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.8232421875,0.0,180.8473663330078,1895.4371337890625,0.0,1563.808349609375,0.4420619010925293,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294704556465149,0.3974673748016357,0.360733687877655,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948115706443787,0.5026475191116333,0.4784695208072662,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753474950790405,0.4708590507507324,0.3313572406768799,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465346097946167,0.4247473478317261,0.4053043127059936,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420710325241089,0.2819148004055023,1.2857887744903564,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,290.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516594886779785,1.0,1.0,0.0,1.0,-3.436638116836548,3.436628818511963,9.500676242168993e-06,2.6562774181365967,0.692587673664093,0.692587673664093,0.0,196.67535400390625,203.0,21288.638671875,-0.0,3475.71484375,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696740984916687,1.0,0.0,0.0,1.694480299949646,1.69448721408844,1.9158719055667461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.6826171875,0.0,186.9210662841797,1895.4371337890625,0.0,1585.12890625,0.4469641149044037,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294704556465149,0.3974673748016357,0.360733687877655,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948115706443787,0.5026475191116333,0.4784695208072662,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753474950790405,0.4708590507507324,0.3313572406768799,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465346097946167,0.4247473478317261,0.4053043127059936,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420710325241089,0.2819148004055023,1.2857887744903564,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,290.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516594886779785,1.0,1.0,0.0,1.0,-3.436638116836548,3.436628818511963,9.500676242168993e-06,2.6562774181365967,0.692587673664093,0.692587673664093,0.0,196.67535400390625,203.0,21288.638671875,-0.0,3475.71484375,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696740984916687,1.0,0.0,0.0,1.694480299949646,1.69448721408844,1.9158719055667461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.6826171875,0.0,186.9210662841797,1895.4371337890625,0.0,1585.12890625,0.4469641149044037,1.0,0.0,3.0,1.0,0.0
