time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257998824119568,0.3968215584754944,0.3602829575538635,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908153772354126,0.5024983286857605,0.4784649610519409,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715672492980957,0.4708134531974792,0.3314247727394104,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432059288024902,0.424885481595993,0.4055682420730591,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390261292457581,0.2817380428314209,1.285616159439087,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,290.9696960449219,297.16033935546875,286.81597900390625,1.0,0.653232216835022,1.0,1.0,0.0,1.0,-3.436281681060791,3.436272144317627,9.498265171714593e-06,2.655837059020996,0.6980025768280029,0.6980025768280029,0.0,199.7741851806641,206.0,21424.177734375,-0.0,3493.05029296875,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992815732955933,1.0,0.0,0.0,1.7186775207519531,1.718684434890747,1.9709797527411865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.166015625,0.0,193.23974609375,1895.4371337890625,0.0,1605.088134765625,0.4519609212875366,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257998824119568,0.3968215584754944,0.3602829575538635,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908153772354126,0.5024983286857605,0.4784649610519409,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715672492980957,0.4708134531974792,0.3314247727394104,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432059288024902,0.424885481595993,0.4055682420730591,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390261292457581,0.2817380428314209,1.285616159439087,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,290.9696960449219,297.16033935546875,286.81597900390625,1.0,0.653232216835022,1.0,1.0,0.0,1.0,-3.436281681060791,3.436272144317627,9.498265171714593e-06,2.655837059020996,0.6980025768280029,0.6980025768280029,0.0,199.7741851806641,206.0,21424.177734375,-0.0,3493.05029296875,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992815732955933,1.0,0.0,0.0,1.7186775207519531,1.718684434890747,1.9709797527411865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.166015625,0.0,193.23974609375,1895.4371337890625,0.0,1605.088134765625,0.4519609212875366,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221896290779114,0.3961407542228699,0.3598010241985321,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869038224220276,0.5023012161254883,0.4784154891967773,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678832054138184,0.4707246422767639,0.3314623534679413,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399631381034851,0.4249770641326904,0.4057896733283996,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360583543777466,0.2815352976322174,1.2853267192840576,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,290.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547589898109436,1.0,1.0,0.0,1.0,-3.435606002807617,3.435596704483032,9.494094229012262e-06,2.6551520824432373,0.7034828662872314,0.7034828662872314,0.0,202.8685760498047,209.0,21558.126953125,-0.0,3509.59619140625,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17387.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016176581382751,1.0,0.0,0.0,1.74320650100708,1.7432136535644531,2.027641130553093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.412109375,0.0,199.8064880371093,1895.4371337890625,0.0,1623.5426025390625,0.4570477604866028,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221896290779114,0.3961407542228699,0.3598010241985321,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869038224220276,0.5023012161254883,0.4784154891967773,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678832054138184,0.4707246422767639,0.3314623534679413,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399631381034851,0.4249770641326904,0.4057896733283996,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360583543777466,0.2815352976322174,1.2853267192840576,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,290.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547589898109436,1.0,1.0,0.0,1.0,-3.435606002807617,3.435596704483032,9.494094229012262e-06,2.6551520824432373,0.7034828662872314,0.7034828662872314,0.0,202.8685760498047,209.0,21558.126953125,-0.0,3509.59619140625,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17387.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016176581382751,1.0,0.0,0.0,1.74320650100708,1.7432136535644531,2.027641130553093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.412109375,0.0,199.8064880371093,1895.4371337890625,0.0,1623.5426025390625,0.4570477604866028,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204015493392944,0.3957875370979309,0.3595486283302307,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849794864654541,0.5021849274635315,0.4783741533756256,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660765290260315,0.4706644117832184,0.3314701616764068,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383710384368896,0.4250047206878662,0.4058833718299866,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346010804176331,0.2814246118068695,1.2851406335830688,286.78692626953125,286.3760070800781,293.0,287.3032531738281,290.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555055379867554,1.0,1.0,0.0,1.0,-3.4351511001586914,3.435141563415528,9.491365744906943e-06,2.6547203063964844,0.7062476277351379,0.7062476277351379,0.0,204.4140625,209.0,21624.482421875,-0.0,3517.577392578125,1.0,283.1499938964844,286.0975036621094,290.3143920898437,291.7649230957031,293.1499938964844,293.1499938964844,283.1499938964844,17382.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027055025100708,1.0,0.0,0.0,1.7555919885635376,1.7555991411209106,2.056556240859209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.37255859375,0.0,203.1847076416016,1895.4371337890625,0.0,1632.16943359375,0.4596241414546966,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186219334602356,0.3954261541366577,0.3592890202999115,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8830763101577759,0.5020573735237122,0.4783222377300262,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642933368682861,0.4705941379070282,0.3314709961414337,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367977738380432,0.4250212907791137,0.4059665203094482,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331602573394775,0.281307965517044,1.2849282026290894,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,291.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562414765357971,1.0,1.0,0.0,1.0,-3.434621810913086,3.434612274169922,9.488231626164634e-06,2.6542327404022217,0.7090284824371338,0.7090284824371338,0.0,205.9584503173828,212.0,21690.41015625,-0.0,3525.373291015625,1.0,283.1499938964844,286.08563232421875,290.3069763183594,291.7607421875,293.1499938964844,293.1499938964844,283.1499938964844,17377.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037370800971985,1.0,0.0,0.0,1.7680529356002808,1.7680600881576538,2.085854049482805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.5751953125,0.0,206.62615966796875,1895.4371337890625,0.0,1640.36962890625,0.4622214436531067,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150781393051147,0.3946800231933594,0.3587488532066345,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793332576751709,0.5017696022987366,0.4781877398490906,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607962727546692,0.4704246520996094,0.3314525783061981,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337052464485168,0.4250233173370361,0.4061031937599182,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303234934806824,0.2810572981834411,1.284426212310791,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,291.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576827168464661,1.0,1.0,0.0,1.0,-3.4333488941192627,3.433339357376098,9.480795597482938e-06,2.653097629547119,0.7146377563476562,0.7146377563476562,0.0,209.0441436767578,215.0,21820.95703125,-0.0,3540.427001953125,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056218385696411,1.0,0.0,0.0,1.7931907176971436,1.7931981086730957,2.1455882404097803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.78271484375,0.0,213.7000274658203,1895.4371337890625,0.0,1655.3990478515625,0.467476338148117,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150781393051147,0.3946800231933594,0.3587488532066345,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793332576751709,0.5017696022987366,0.4781877398490906,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607962727546692,0.4704246520996094,0.3314525783061981,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337052464485168,0.4250233173370361,0.4061031937599182,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303234934806824,0.2810572981834411,1.284426212310791,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,291.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576827168464661,1.0,1.0,0.0,1.0,-3.4333488941192627,3.433339357376098,9.480795597482938e-06,2.653097629547119,0.7146377563476562,0.7146377563476562,0.0,209.0441436767578,215.0,21820.95703125,-0.0,3540.427001953125,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056218385696411,1.0,0.0,0.0,1.7931907176971436,1.7931981086730957,2.1455882404097803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.78271484375,0.0,213.7000274658203,1895.4371337890625,0.0,1655.3990478515625,0.467476338148117,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115372657775879,0.3939035832881927,0.3581815958023071,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756736516952515,0.501439094543457,0.4780131578445434,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573893904685974,0.4702175855636596,0.3314080834388733,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306789398193359,0.4249854385852813,0.4062021374702453,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275382876396179,0.2807839810848236,1.2838234901428225,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,291.0496826171875,297.1482849121094,286.736328125,1.0,0.6590843200683594,1.0,1.0,0.0,1.0,-3.4317972660064697,3.4317877292633057,9.4718498075963e-06,2.65175724029541,0.7203115224838257,0.7203115224838257,0.0,212.12559509277344,218.0,21949.716796875,-0.0,3554.77783203125,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072585225105286,1.0,0.0,0.0,1.8186075687408447,1.8186150789260864,2.206842850682733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.19775390625,0.0,221.0331268310547,1895.4371337890625,0.0,1668.5001220703125,0.4728097021579742,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115372657775879,0.3939035832881927,0.3581815958023071,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756736516952515,0.501439094543457,0.4780131578445434,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573893904685974,0.4702175855636596,0.3314080834388733,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306789398193359,0.4249854385852813,0.4062021374702453,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275382876396179,0.2807839810848236,1.2838234901428225,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,291.0496826171875,297.1482849121094,286.736328125,1.0,0.6590843200683594,1.0,1.0,0.0,1.0,-3.4317972660064697,3.4317877292633057,9.4718498075963e-06,2.65175724029541,0.7203115224838257,0.7203115224838257,0.0,212.12559509277344,218.0,21949.716796875,-0.0,3554.77783203125,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072585225105286,1.0,0.0,0.0,1.8186075687408447,1.8186150789260864,2.206842850682733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.19775390625,0.0,221.0331268310547,1895.4371337890625,0.0,1668.5001220703125,0.4728097021579742,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079763054847717,0.39309823513031,0.357588529586792,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720967173576355,0.501067578792572,0.4778000116348266,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540700078010559,0.4699746668338775,0.3313387036323547,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277115821838379,0.4249097406864166,0.4062654376029968,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247945070266724,0.280489057302475,1.2831244468688965,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,291.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604482531547546,1.0,1.0,0.0,1.0,-3.4299795627593994,3.429970026016236,9.461475201533176e-06,2.650223731994629,0.7260502576828003,0.7260502576828003,0.0,215.2029724121093,221.0,22076.642578125,-0.0,3568.454345703125,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086346745491028,1.0,0.0,0.0,1.8442872762680047,1.844294786453247,2.2696063695093482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.966796875,0.0,228.629150390625,1895.4371337890625,0.0,1679.551513671875,0.4782178699970245,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079763054847717,0.39309823513031,0.357588529586792,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720967173576355,0.501067578792572,0.4778000116348266,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540700078010559,0.4699746668338775,0.3313387036323547,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277115821838379,0.4249097406864166,0.4062654376029968,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247945070266724,0.280489057302475,1.2831244468688965,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,291.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604482531547546,1.0,1.0,0.0,1.0,-3.4299795627593994,3.429970026016236,9.461475201533176e-06,2.650223731994629,0.7260502576828003,0.7260502576828003,0.0,215.2029724121093,221.0,22076.642578125,-0.0,3568.454345703125,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086346745491028,1.0,0.0,0.0,1.8442872762680047,1.844294786453247,2.2696063695093482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.966796875,0.0,228.629150390625,1895.4371337890625,0.0,1679.551513671875,0.4782178699970245,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043767809867859,0.3922654688358307,0.3569709360599518,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686015009880066,0.5006564855575562,0.4775497317314148,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508352637290955,0.4696975648403168,0.3312455415725708,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247951865196228,0.424797922372818,0.4062947332859039,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220814824104309,0.2801736295223236,1.2823339700698853,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,291.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617764234542847,1.0,1.0,0.0,1.0,-3.427908182144165,3.427898645401001,9.449748176848516e-06,2.648509979248047,0.7318549752235413,0.7318549752235413,0.0,218.27639770507807,224.0,22201.6953125,-0.0,3581.48388671875,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097375988960266,1.0,0.0,0.0,1.8702142238616943,1.8702218532562256,2.3338668597716605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.23779296875,0.0,236.4917449951172,1895.4371337890625,0.0,1688.431640625,0.4836972653865814,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043767809867859,0.3922654688358307,0.3569709360599518,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686015009880066,0.5006564855575562,0.4775497317314148,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508352637290955,0.4696975648403168,0.3312455415725708,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247951865196228,0.424797922372818,0.4062947332859039,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220814824104309,0.2801736295223236,1.2823339700698853,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,291.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617764234542847,1.0,1.0,0.0,1.0,-3.427908182144165,3.427898645401001,9.449748176848516e-06,2.648509979248047,0.7318549752235413,0.7318549752235413,0.0,218.27639770507807,224.0,22201.6953125,-0.0,3581.48388671875,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097375988960266,1.0,0.0,0.0,1.8702142238616943,1.8702218532562256,2.3338668597716605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.23779296875,0.0,236.4917449951172,1895.4371337890625,0.0,1688.431640625,0.4836972653865814,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025843501091003,0.3918391168117523,0.3566532135009765,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668840527534485,0.5004364848136902,0.4774110019207001,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492485284805298,0.4695466160774231,0.3311903178691864,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233533501625061,0.4247288405895233,0.4062969386577606,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207328677177429,0.2800085246562958,1.2819056510925293,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,291.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624276041984558,1.0,1.0,0.0,1.0,-3.4267802238464355,3.4267706871032715,9.443397175346036e-06,2.64758849143982,0.7347825765609741,0.7347825765609741,0.0,219.8116455078125,224.0,22263.5078125,-0.0,3587.7626953125,1.0,283.1499938964844,285.9787292480469,290.29656982421875,291.7774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17337.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101836204528809,1.0,0.0,0.0,1.8832666873931885,1.8832744359970093,2.366557367849964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.486328125,0.0,240.52447509765625,1895.4371337890625,0.0,1692.028564453125,0.48646280169487,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008053302764893,0.3914064168930053,0.3563297986984253,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651865124702454,0.5002071261405945,0.4772635102272033,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476817011833191,0.4693876504898071,0.3311295509338379,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8219209909439087,0.4246512651443481,0.4062911868095398,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193875908851624,0.2798387110233307,1.2814562320709229,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,291.10968017578125,297.140625,286.6767272949219,1.0,0.6630704402923584,1.0,1.0,0.0,1.0,-3.425593376159668,3.425584077835083,9.436736945644952e-06,2.6466264724731445,0.7377272248268127,0.7377272248268127,0.0,221.345932006836,212.0,22324.841796875,-0.0,3593.89013671875,1.0,283.1499938964844,285.9668884277344,290.302978515625,291.78668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17333.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105571627616882,1.0,0.0,0.0,1.8963754177093504,1.896383166313172,2.399617358150863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.1640625,0.0,244.6251678466797,1895.4371337890625,0.0,1695.04345703125,0.4892448782920837,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035333156585693,0.3905405700206756,0.3554233014583587,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.868444561958313,0.4997306764125824,0.4766823351383209,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508172035217285,0.4690587818622589,0.3308005332946777,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249344825744629,0.4244814813137054,0.405996024608612,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.721828818321228,0.279496967792511,1.2792634963989258,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,291.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601151823997498,1.0,1.0,0.0,1.0,-3.4204204082489014,3.4204108715057373,9.408176083525175e-06,2.642599105834961,0.7436431646347046,0.7436431646347046,0.0,217.5697479248047,200.0,22435.28125,-0.0,3559.436279296875,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110510468482971,1.0,0.0,0.0,1.922717571258545,1.9227255582809448,2.466745741003251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.3994140625,0.0,253.024169921875,1895.4371337890625,0.0,1699.0335693359375,0.4948505461215973,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035333156585693,0.3905405700206756,0.3554233014583587,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.868444561958313,0.4997306764125824,0.4766823351383209,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508172035217285,0.4690587818622589,0.3308005332946777,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249344825744629,0.4244814813137054,0.405996024608612,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.721828818321228,0.279496967792511,1.2792634963989258,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,291.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601151823997498,1.0,1.0,0.0,1.0,-3.4204204082489014,3.4204108715057373,9.408176083525175e-06,2.642599105834961,0.7436431646347046,0.7436431646347046,0.0,217.5697479248047,200.0,22435.28125,-0.0,3559.436279296875,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110510468482971,1.0,0.0,0.0,1.922717571258545,1.9227255582809448,2.466745741003251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.3994140625,0.0,253.024169921875,1895.4371337890625,0.0,1699.0335693359375,0.4948505461215973,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101025223731995,0.3897030353546142,0.354393869638443,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759373426437378,0.4992541968822479,0.4759453237056732,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579710125923157,0.4687407612800598,0.3303638696670532,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316141963005066,0.4243177771568298,0.4055503606796264,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274180054664612,0.2791834473609924,1.27644944190979,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,291.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551814675331116,1.0,1.0,0.0,1.0,-3.413850784301758,3.413841485977173,9.371930900670122e-06,2.637470960617065,0.7495906949043274,0.7495906949043274,0.0,209.8910217285156,188.0,22537.611328125,-0.0,3499.0244140625,1.0,283.1499938964844,285.9169006347656,290.346435546875,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111297845840454,1.0,0.0,0.0,1.949164032936096,1.9491721391677856,2.535070962039754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.10595703125,0.0,261.6722717285156,1895.4371337890625,0.0,1699.6697998046875,0.5004985928535461,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101025223731995,0.3897030353546142,0.354393869638443,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759373426437378,0.4992541968822479,0.4759453237056732,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579710125923157,0.4687407612800598,0.3303638696670532,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316141963005066,0.4243177771568298,0.4055503606796264,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274180054664612,0.2791834473609924,1.27644944190979,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,291.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551814675331116,1.0,1.0,0.0,1.0,-3.413850784301758,3.413841485977173,9.371930900670122e-06,2.637470960617065,0.7495906949043274,0.7495906949043274,0.0,209.8910217285156,188.0,22537.611328125,-0.0,3499.0244140625,1.0,283.1499938964844,285.9169006347656,290.346435546875,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111297845840454,1.0,0.0,0.0,1.949164032936096,1.9491721391677856,2.535070962039754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.10595703125,0.0,261.6722717285156,1895.4371337890625,0.0,1699.6697998046875,0.5004985928535461,1.0,0.0,3.0,1.0,0.0
12322860,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188183903694153,0.3888896405696869,0.3533146381378174,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863542079925537,0.4987789690494537,0.4751331806182861,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679653406143188,0.4684330224990845,0.3298783004283905,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408142924308777,0.4241614043712616,0.4050353169441223,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350934147834778,0.2789009809494018,1.2734113931655884,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,291.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491542458534241,1.0,1.0,0.0,1.0,-3.4067187309265137,3.4067094326019287,9.332699846709149e-06,2.63191819190979,0.7555760741233826,0.7555760741233826,0.0,200.2438507080078,176.0,22635.578125,-0.0,3426.07080078125,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110826969146729,1.0,0.0,0.0,1.975681185722351,1.97568941116333,2.604516282644909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.427734375,0.0,270.56060791015625,1895.4371337890625,0.0,1699.2890625,0.5061796307563782,1.0,0.0,3.0,1.0,0.0
12322920,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188183903694153,0.3888896405696869,0.3533146381378174,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863542079925537,0.4987789690494537,0.4751331806182861,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679653406143188,0.4684330224990845,0.3298783004283905,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408142924308777,0.4241614043712616,0.4050353169441223,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350934147834778,0.2789009809494018,1.2734113931655884,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,291.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491542458534241,1.0,1.0,0.0,1.0,-3.4067187309265137,3.4067094326019287,9.332699846709149e-06,2.63191819190979,0.7555760741233826,0.7555760741233826,0.0,200.2438507080078,176.0,22635.578125,-0.0,3426.07080078125,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110826969146729,1.0,0.0,0.0,1.975681185722351,1.97568941116333,2.604516282644909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.427734375,0.0,270.56060791015625,1895.4371337890625,0.0,1699.2890625,0.5061796307563782,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292874097824097,0.3880933821201324,0.3522132039070129,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992488384246826,0.4983016848564148,0.4742787480354309,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804636597633362,0.4681310057640075,0.3293671011924743,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523178100585938,0.4240085482597351,0.4044833779335022,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446610331535339,0.2786453068256378,1.270303726196289,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,291.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425161957740784,1.0,1.0,0.0,1.0,-3.399350166320801,3.399340867996216,9.292275535699446e-06,2.6261894702911377,0.7616045475006104,0.7616045475006104,0.0,189.542236328125,164.0,22730.537109375,-0.0,3346.746826171875,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711291491985321,1.0,0.0,0.0,2.0022494792938232,2.002257823944092,2.675036796517816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.6005859375,0.0,279.6856994628906,1895.4371337890625,0.0,1700.977294921875,0.5118882060050964,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292874097824097,0.3880933821201324,0.3522132039070129,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992488384246826,0.4983016848564148,0.4742787480354309,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804636597633362,0.4681310057640075,0.3293671011924743,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523178100585938,0.4240085482597351,0.4044833779335022,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446610331535339,0.2786453068256378,1.270303726196289,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,291.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425161957740784,1.0,1.0,0.0,1.0,-3.399350166320801,3.399340867996216,9.292275535699446e-06,2.6261894702911377,0.7616045475006104,0.7616045475006104,0.0,189.542236328125,164.0,22730.537109375,-0.0,3346.746826171875,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711291491985321,1.0,0.0,0.0,2.0022494792938232,2.002257823944092,2.675036796517816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.6005859375,0.0,279.6856994628906,1895.4371337890625,0.0,1700.977294921875,0.5118882060050964,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352403044700623,0.3876999616622925,0.3516584634780884,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.9066700339317322,0.4980612397193908,0.4738410115242004,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876359462738037,0.4679808020591736,0.3291056156158447,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589754104614258,0.4239321649074554,0.4041986763477325,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502045035362244,0.2785258293151855,1.2687464952468872,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,291.1996765136719,297.134521484375,286.5794372558594,1.0,0.639053463935852,1.0,1.0,0.0,1.0,-3.395626783370972,3.3956174850463867,9.271891030948607e-06,2.623297929763794,0.764636754989624,0.764636754989624,0.0,183.959228515625,164.0,22777.109375,-0.0,3305.7744140625,1.0,283.1499938964844,285.8540954589844,290.4336242675781,291.9397277832031,293.1499938964844,293.1499938964844,283.1499938964844,17313.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114729285240173,1.0,0.0,0.0,2.015549421310425,2.0155577659606934,2.710692399432446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.8505859375,0.0,284.3367614746094,1895.4371337890625,0.0,1702.445068359375,0.5147517323493958,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417462706565857,0.387308806180954,0.3511024117469787,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.9152427911758424,0.4978190958499908,0.4733981490135193,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.8954293131828308,0.4678305685520172,0.3288414776325226,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662793040275574,0.4238552451133728,0.4039099514484405,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563037276268005,0.2784109115600586,1.26719331741333,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,291.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355262398719788,1.0,1.0,0.0,1.0,-3.391892194747925,3.39188289642334,9.25147469388321e-06,2.6204001903533936,0.7676815390586853,0.7676815390586853,0.0,178.28143310546875,152.0,22823.140625,-0.0,3264.316162109375,1.0,283.1499938964844,285.8417358398437,290.45281982421875,291.96173095703125,293.1499938964844,293.1499938964844,283.1499938964844,17311.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116789221763611,1.0,0.0,0.0,2.0288567543029785,2.028865098953247,2.746604366166139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.17041015625,0.0,289.0464172363281,1895.4371337890625,0.0,1704.111572265625,0.5176206231117249,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567570447921753,0.3865320682525635,0.3499886095523834,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354162812232972,0.4973290860652923,0.4724997580051422,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135666489601136,0.4675289392471313,0.3283070921897888,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830309510231018,0.4236987233161926,0.4033228456974029,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703952193260193,0.2781928181648254,1.2641068696975708,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,291.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283278465270996,1.0,1.0,0.0,1.0,-3.384411334991455,3.38440203666687,9.210662028635852e-06,2.6146023273468018,0.7738113403320312,0.7738113403320312,0.0,166.73641967773438,140.0,22913.689453125,-0.0,3180.5458984375,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121059894561768,1.0,0.0,0.0,2.055490493774414,2.0554990768432617,2.819189717229165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.01123046875,0.0,298.641845703125,1895.4371337890625,0.0,1707.56982421875,0.523373544216156,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567570447921753,0.3865320682525635,0.3499886095523834,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354162812232972,0.4973290860652923,0.4724997580051422,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135666489601136,0.4675289392471313,0.3283070921897888,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830309510231018,0.4236987233161926,0.4033228456974029,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703952193260193,0.2781928181648254,1.2641068696975708,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,291.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283278465270996,1.0,1.0,0.0,1.0,-3.384411334991455,3.38440203666687,9.210662028635852e-06,2.6146023273468018,0.7738113403320312,0.7738113403320312,0.0,166.73641967773438,140.0,22913.689453125,-0.0,3180.5458984375,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121059894561768,1.0,0.0,0.0,2.055490493774414,2.0554990768432617,2.819189717229165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.01123046875,0.0,298.641845703125,1895.4371337890625,0.0,1707.56982421875,0.523373544216156,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751057386398315,0.3857614398002624,0.3488746881484985,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582757949829102,0.496830403804779,0.471587210893631,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368897676467896,0.4672245979309082,0.327766478061676,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030421376228333,0.4235373437404632,0.4027253091335296,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.787452757358551,0.2779881954193115,1.261054277420044,286.52801513671875,286.0660095214844,293.25,287.5311584472656,291.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209874749183655,1.0,1.0,0.0,1.0,-3.3769338130950928,3.376924753189087,9.16998124012025e-06,2.6088154315948486,0.7800002098083496,0.7800002098083496,0.0,155.0348663330078,128.0,23002.337890625,-0.0,3096.24365234375,1.0,283.1499938964844,285.7933044433594,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124985456466675,1.0,0.0,0.0,2.082146406173706,2.082155227661133,2.8927834705427813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.1484375,0.0,308.47369384765625,1895.4371337890625,0.0,1710.7506103515625,0.529145359992981,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751057386398315,0.3857614398002624,0.3488746881484985,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582757949829102,0.496830403804779,0.471587210893631,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368897676467896,0.4672245979309082,0.327766478061676,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030421376228333,0.4235373437404632,0.4027253091335296,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.787452757358551,0.2779881954193115,1.261054277420044,286.52801513671875,286.0660095214844,293.25,287.5311584472656,291.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209874749183655,1.0,1.0,0.0,1.0,-3.3769338130950928,3.376924753189087,9.16998124012025e-06,2.6088154315948486,0.7800002098083496,0.7800002098083496,0.0,155.0348663330078,128.0,23002.337890625,-0.0,3096.24365234375,1.0,283.1499938964844,285.7933044433594,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124985456466675,1.0,0.0,0.0,2.082146406173706,2.082155227661133,2.8927834705427813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.1484375,0.0,308.47369384765625,1895.4371337890625,0.0,1710.7506103515625,0.529145359992981,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976907730102539,0.3849958777427673,0.3477622866630554,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820295572280884,0.4963225126266479,0.4706628322601318,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633759260177612,0.4669167101383209,0.3272210657596588,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293583035469056,0.4233703315258026,0.4021192491054535,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080286383628845,0.2777949869632721,1.258038878440857,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,291.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135441660881042,1.0,1.0,0.0,1.0,-3.3694727420806885,3.3694634437561035,9.129498721449636e-06,2.6030495166778564,0.786253035068512,0.786253035068512,0.0,143.25106811523438,131.0,23089.171875,-0.0,3011.870849609375,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712828516960144,1.0,0.0,0.0,2.1088175773620605,2.1088266372680664,2.967368288864236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.60107421875,0.0,318.5428466796875,1895.4371337890625,0.0,1713.4267578125,0.5349339842796326,1.0,0.0,3.0,1.0,0.0
