time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976907730102539,0.3849958777427673,0.3477622866630554,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820295572280884,0.4963225126266479,0.4706628322601318,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633759260177612,0.4669167101383209,0.3272210657596588,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293583035469056,0.4233703315258026,0.4021192491054535,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080286383628845,0.2777949869632721,1.258038878440857,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,291.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135441660881042,1.0,1.0,0.0,1.0,-3.3694727420806885,3.3694634437561035,9.129498721449636e-06,2.6030495166778564,0.786253035068512,0.786253035068512,0.0,143.25106811523438,131.0,23089.171875,-0.0,3011.870849609375,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712828516960144,1.0,0.0,0.0,2.1088175773620605,2.1088266372680664,2.967368288864236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.60107421875,0.0,318.5428466796875,1895.4371337890625,0.0,1713.4267578125,0.5349339842796326,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089908003807068,0.3842174410820007,0.3468869924545288,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.99203759431839,0.4957966804504394,0.4699797332286834,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751286506652832,0.4665933847427368,0.3268564939498901,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428316354751588,0.4231878519058227,0.4017572999000549,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177106976509094,0.2776006758213043,1.2562506198883057,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,291.2896728515625,297.1338195800781,286.4886169433594,1.0,0.610352098941803,1.0,1.0,0.0,1.0,-3.364569902420044,3.364560842514038,9.102857802645303e-06,2.599226474761963,0.7925969958305359,0.7925969958305359,0.0,138.02073669433594,134.0,23185.576171875,-0.0,2971.065185546875,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131175398826599,1.0,0.0,0.0,2.1355199813842773,2.135529041290283,3.042991068014089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.87646484375,0.0,328.8554077148437,1895.4371337890625,0.0,1715.77197265625,0.5407413244247437,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089908003807068,0.3842174410820007,0.3468869924545288,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.99203759431839,0.4957966804504394,0.4699797332286834,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751286506652832,0.4665933847427368,0.3268564939498901,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428316354751588,0.4231878519058227,0.4017572999000549,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177106976509094,0.2776006758213043,1.2562506198883057,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,291.2896728515625,297.1338195800781,286.4886169433594,1.0,0.610352098941803,1.0,1.0,0.0,1.0,-3.364569902420044,3.364560842514038,9.102857802645303e-06,2.599226474761963,0.7925969958305359,0.7925969958305359,0.0,138.02073669433594,134.0,23185.576171875,-0.0,2971.065185546875,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131175398826599,1.0,0.0,0.0,2.1355199813842773,2.135529041290283,3.042991068014089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.87646484375,0.0,328.8554077148437,1895.4371337890625,0.0,1715.77197265625,0.5407413244247437,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9111090898513794,0.3838102519512176,0.3464945554733276,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9937740564346312,0.4955171942710876,0.4696867763996124,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.977230668067932,0.4664150476455688,0.3267101049423218,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.945362150669098,0.4230802655220032,0.4016253352165222,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194928765296936,0.2774905860424042,1.2556071281433103,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,291.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095861792564392,1.0,1.0,0.0,1.0,-3.3626365661621094,3.3626275062561035,9.09241225599544e-06,2.5977377891540527,0.7958117723464966,0.7958117723464966,0.0,137.00515747070312,134.0,23235.9453125,-0.0,2961.0146484375,1.0,283.1499938964844,285.7368469238281,290.6422119140625,292.1759338378906,293.1499938964844,293.1499938964844,283.1499938964844,17300.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132837176322937,1.0,0.0,0.0,2.1489028930664062,2.148912191390991,3.081250383729639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.34521484375,0.0,334.111083984375,1895.4371337890625,0.0,1717.120849609375,0.5436558127403259,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9115034937858582,0.3833914995193481,0.3461158573627472,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.9941927194595336,0.4952262341976166,0.46940878033638,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9777787923812866,0.4662254154682159,0.3265747725963592,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9460588097572328,0.4229612350463867,0.4015083312988281,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4722900390625,0.8199569582939148,0.2773706912994385,1.2550424337387085,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,291.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091887950897217,1.0,1.0,0.0,1.0,-3.3608639240264893,3.3608548641204834,9.082853466679808e-06,2.5963778495788574,0.799054741859436,0.799054741859436,0.0,136.6472625732422,137.0,23286.798828125,-0.0,2955.09814453125,1.0,283.1499938964844,285.72637939453125,290.66534423828125,292.2021484375,293.1499938964844,293.1499938964844,283.1499938964844,17299.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134739756584167,1.0,0.0,0.0,2.162308692932129,2.162317991256714,3.119814664387377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.9482421875,0.0,339.43524169921875,1895.4371337890625,0.0,1718.6663818359375,0.5465781092643738,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087551832199096,0.3825239837169647,0.3453791737556457,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923702478408812,0.4946123361587524,0.4688735902309418,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757366180419922,0.4658153057098388,0.3263201415538788,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437239170074464,0.4226913750171661,0.4012952446937561,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181961178779602,0.2771032154560089,1.2540316581726074,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,291.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091241240501404,1.0,1.0,0.0,1.0,-3.357555866241455,3.357546806335449,9.065055564860812e-06,2.5938503742218018,0.8056259751319885,0.8056259751319885,0.0,137.25210571289062,140.0,23388.798828125,-0.0,2951.366943359375,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.2555847167969,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139179110527039,1.0,0.0,0.0,2.189188241958618,2.189197540283203,3.197860962700361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.412109375,0.0,350.29278564453125,1895.4371337890625,0.0,1722.27392578125,0.552446186542511,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087551832199096,0.3825239837169647,0.3453791737556457,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923702478408812,0.4946123361587524,0.4688735902309418,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757366180419922,0.4658153057098388,0.3263201415538788,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437239170074464,0.4226913750171661,0.4012952446937561,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181961178779602,0.2771032154560089,1.2540316581726074,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,291.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091241240501404,1.0,1.0,0.0,1.0,-3.357555866241455,3.357546806335449,9.065055564860812e-06,2.5938503742218018,0.8056259751319885,0.8056259751319885,0.0,137.25210571289062,140.0,23388.798828125,-0.0,2951.366943359375,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.2555847167969,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139179110527039,1.0,0.0,0.0,2.189188241958618,2.189197540283203,3.197860962700361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.412109375,0.0,350.29278564453125,1895.4371337890625,0.0,1722.27392578125,0.552446186542511,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.903347671031952,0.3816231489181518,0.3446522653102875,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882280826568604,0.4939596354961395,0.4683443605899811,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710018038749696,0.4653687179088592,0.3260713815689087,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382922649383544,0.4223831593990326,0.4010884463787079,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142067790031433,0.2768032848834991,1.2530759572982788,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,291.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096614599227905,1.0,1.0,0.0,1.0,-3.354347944259644,3.3543388843536377,9.047837011166848e-06,2.591408491134644,0.8123146891593933,0.8123146891593933,0.0,138.96856689453125,143.0,23490.158203125,-0.0,2954.223876953125,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144158482551575,1.0,0.0,0.0,2.216155529022217,2.216165065765381,3.277131099821418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.08349609375,0.0,361.4338073730469,1895.4371337890625,0.0,1726.32421875,0.5583451986312866,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.903347671031952,0.3816231489181518,0.3446522653102875,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882280826568604,0.4939596354961395,0.4683443605899811,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710018038749696,0.4653687179088592,0.3260713815689087,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382922649383544,0.4223831593990326,0.4010884463787079,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142067790031433,0.2768032848834991,1.2530759572982788,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,291.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096614599227905,1.0,1.0,0.0,1.0,-3.354347944259644,3.3543388843536377,9.047837011166848e-06,2.591408491134644,0.8123146891593933,0.8123146891593933,0.0,138.96856689453125,143.0,23490.158203125,-0.0,2954.223876953125,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144158482551575,1.0,0.0,0.0,2.216155529022217,2.216165065765381,3.277131099821418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.08349609375,0.0,361.4338073730469,1895.4371337890625,0.0,1726.32421875,0.5583451986312866,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968865275382996,0.3806962370872497,0.3439233005046844,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827157258987428,0.4932731688022613,0.4678062796592712,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647504687309264,0.4648911356925964,0.3258179128170013,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313102960586548,0.4220421016216278,0.4008735120296478,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090431094169617,0.2764775454998016,1.2521109580993652,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,291.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105146408081055,1.0,1.0,0.0,1.0,-3.351100444793701,3.351091384887696,9.030436558532529e-06,2.588941812515259,0.8191238045692444,0.8191238045692444,0.0,141.29103088378906,146.0,23590.16796875,-0.0,2960.454345703125,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71492600440979,1.0,0.0,0.0,2.2431962490081787,2.243206024169922,3.3575921065676084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.865234375,0.0,372.8590393066406,1895.4371337890625,0.0,1730.478271484375,0.5642722249031067,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968865275382996,0.3806962370872497,0.3439233005046844,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827157258987428,0.4932731688022613,0.4678062796592712,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647504687309264,0.4648911356925964,0.3258179128170013,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313102960586548,0.4220421016216278,0.4008735120296478,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090431094169617,0.2764775454998016,1.2521109580993652,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,291.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105146408081055,1.0,1.0,0.0,1.0,-3.351100444793701,3.351091384887696,9.030436558532529e-06,2.588941812515259,0.8191238045692444,0.8191238045692444,0.0,141.29103088378906,146.0,23590.16796875,-0.0,2960.454345703125,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71492600440979,1.0,0.0,0.0,2.2431962490081787,2.243206024169922,3.3575921065676084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.865234375,0.0,372.8590393066406,1895.4371337890625,0.0,1730.478271484375,0.5642722249031067,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.889947772026062,0.3797486424446106,0.3431872427463531,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763770699501038,0.4925570487976074,0.467252641916275,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576652646064758,0.4643867015838623,0.3255549073219299,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237055778503418,0.4216726422309875,0.4006440639495849,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032349944114685,0.2761317193508148,1.251112461090088,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,291.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115291118621826,1.0,1.0,0.0,1.0,-3.3477566242218018,3.347747564315796,9.012543159769848e-06,2.586404323577881,0.8260558247566223,0.8260558247566223,0.0,143.94210815429688,149.0,23688.48828125,-0.0,2968.339599609375,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154210805892944,1.0,0.0,0.0,2.2702865600585938,2.270296335220337,3.439178613007243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.7109375,0.0,384.5637512207031,1895.4371337890625,0.0,1734.5133056640625,0.5702227354049683,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.889947772026062,0.3797486424446106,0.3431872427463531,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763770699501038,0.4925570487976074,0.467252641916275,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576652646064758,0.4643867015838623,0.3255549073219299,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237055778503418,0.4216726422309875,0.4006440639495849,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032349944114685,0.2761317193508148,1.251112461090088,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,291.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115291118621826,1.0,1.0,0.0,1.0,-3.3477566242218018,3.347747564315796,9.012543159769848e-06,2.586404323577881,0.8260558247566223,0.8260558247566223,0.0,143.94210815429688,149.0,23688.48828125,-0.0,2968.339599609375,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154210805892944,1.0,0.0,0.0,2.2702865600585938,2.270296335220337,3.439178613007243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.7109375,0.0,384.5637512207031,1895.4371337890625,0.0,1734.5133056640625,0.5702227354049683,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864331841468811,0.3792681694030761,0.3428157866001129,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9730022549629213,0.4921886622905731,0.4669688642024994,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9539421796798706,0.4641251564025879,0.3254189789295196,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.9198544025421144,0.4214781522750854,0.4005228579044342,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.8002468943595886,0.2759525775909424,1.2505978345870972,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,291.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120699048042297,1.0,1.0,0.0,1.0,-3.346040725708008,3.346031665802002,9.003368177218363e-06,2.5851025581359863,0.829569935798645,0.829569935798645,0.0,145.34194946289062,149.0,23736.962890625,-0.0,2972.60400390625,1.0,283.1499938964844,285.63623046875,290.8830261230469,292.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156592607498169,1.0,0.0,0.0,2.2838425636291504,2.2838525772094727,3.480372470221482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.6494140625,0.0,390.5189514160156,1895.4371337890625,0.0,1736.4564208984375,0.5732055902481079,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829357624053955,0.3787837326526642,0.3424418866634369,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9695338010787964,0.4918138384819031,0.4666802287101745,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501532912254332,0.4638577699661255,0.3252798914909363,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9160465598106384,0.4212775826454162,0.4003971517086029,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972613573074341,0.2757699489593506,1.2500728368759155,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,291.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126232147216797,1.0,1.0,0.0,1.0,-3.3442940711975098,3.344285011291504,8.994034942588769e-06,2.583777666091919,0.8331162929534912,0.8331162929534912,0.0,146.7730255126953,152.0,23784.96484375,-0.0,2976.975341796875,1.0,283.1499938964844,285.62652587890625,290.90789794921875,292.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158907055854797,1.0,0.0,0.0,2.2974019050598145,2.297412157058716,3.521821554386406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.5908203125,0.0,396.5417785644531,1895.4371337890625,0.0,1738.3447265625,0.5761924982070923,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760724067687988,0.3778046369552612,0.3416869938373565,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624073505401612,0.4910464882850647,0.4660885632038116,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424936175346376,0.4633069932460785,0.3249922692775726,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087263345718384,0.4208599627017975,0.4001324772834778,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913706302642822,0.2753960490226745,1.2489936351776123,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,291.4296875,297.1269836425781,286.3763122558594,1.0,0.6137504577636719,1.0,1.0,0.0,1.0,-3.340712785720825,3.34070372581482,8.974911906989291e-06,2.5810604095458984,0.8403041362762451,0.8403041362762451,0.0,149.69577026367188,155.0,23879.517578125,-0.0,2985.85693359375,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163336873054504,1.0,0.0,0.0,2.324511766433716,2.324521780014038,3.60542799171526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.46240234375,0.0,408.7843933105469,1895.4371337890625,0.0,1741.9620361328125,0.5821744799613953,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760724067687988,0.3778046369552612,0.3416869938373565,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624073505401612,0.4910464882850647,0.4660885632038116,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424936175346376,0.4633069932460785,0.3249922692775726,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087263345718384,0.4208599627017975,0.4001324772834778,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913706302642822,0.2753960490226745,1.2489936351776123,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,291.4296875,297.1269836425781,286.3763122558594,1.0,0.6137504577636719,1.0,1.0,0.0,1.0,-3.340712785720825,3.34070372581482,8.974911906989291e-06,2.5810604095458984,0.8403041362762451,0.8403041362762451,0.0,149.69577026367188,155.0,23879.517578125,-0.0,2985.85693359375,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163336873054504,1.0,0.0,0.0,2.324511766433716,2.324521780014038,3.60542799171526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.46240234375,0.0,408.7843933105469,1895.4371337890625,0.0,1741.9620361328125,0.5821744799613953,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694505095481873,0.3768128454685211,0.3409224450588226,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551323056221008,0.4902562201023102,0.4654771983623504,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348600506782532,0.4627350866794586,0.3246914446353912,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020017981529236,0.4204210638999939,0.3998495638370514,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856496572494507,0.2750120759010315,1.2478774785995483,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,291.4496765136719,297.1258239746094,286.361328125,1.0,0.6148890852928162,1.0,1.0,0.0,1.0,-3.337013959884644,3.337005138397217,8.955180419434328e-06,2.578253030776977,0.8476256132125854,0.8476256132125854,0.0,152.6688690185547,158.0,23972.115234375,-0.0,2994.748046875,1.0,283.1499938964844,285.5884094238281,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167539000511169,1.0,0.0,0.0,2.351588010787964,2.351598262786865,3.68991038612876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.29248046875,0.0,421.2815856933594,1895.4371337890625,0.0,1745.396240234375,0.5881618857383728,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694505095481873,0.3768128454685211,0.3409224450588226,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551323056221008,0.4902562201023102,0.4654771983623504,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348600506782532,0.4627350866794586,0.3246914446353912,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020017981529236,0.4204210638999939,0.3998495638370514,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856496572494507,0.2750120759010315,1.2478774785995483,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,291.4496765136719,297.1258239746094,286.361328125,1.0,0.6148890852928162,1.0,1.0,0.0,1.0,-3.337013959884644,3.337005138397217,8.955180419434328e-06,2.578253030776977,0.8476256132125854,0.8476256132125854,0.0,152.6688690185547,158.0,23972.115234375,-0.0,2994.748046875,1.0,283.1499938964844,285.5884094238281,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167539000511169,1.0,0.0,0.0,2.351588010787964,2.351598262786865,3.68991038612876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.29248046875,0.0,421.2815856933594,1895.4371337890625,0.0,1745.396240234375,0.5881618857383728,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.86311274766922,0.3758098781108856,0.3401488065719604,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478147625923156,0.4894444942474365,0.4648467004299164,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273898601531982,0.462143063545227,0.3243774771690368,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956955671310425,0.4199623167514801,0.3995490372180938,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801427245140076,0.2746199369430542,1.246728777885437,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,291.4696655273437,297.12469482421875,286.3466186523437,1.0,0.616027295589447,1.0,1.0,0.0,1.0,-3.333204984664917,3.3331961631774902,8.934878678701352e-06,2.5753602981567383,0.8550823330879211,0.8550823330879211,0.0,155.6678924560547,161.0,24062.728515625,-0.0,3003.524658203125,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171566486358643,1.0,0.0,0.0,2.3785974979400635,2.378607988357544,3.775159314045595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.03564453125,0.0,434.0204162597656,1895.4371337890625,0.0,1748.6905517578125,0.5941468477249146,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.86311274766922,0.3758098781108856,0.3401488065719604,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478147625923156,0.4894444942474365,0.4648467004299164,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273898601531982,0.462143063545227,0.3243774771690368,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956955671310425,0.4199623167514801,0.3995490372180938,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801427245140076,0.2746199369430542,1.246728777885437,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,291.4696655273437,297.12469482421875,286.3466186523437,1.0,0.616027295589447,1.0,1.0,0.0,1.0,-3.333204984664917,3.3331961631774902,8.934878678701352e-06,2.5753602981567383,0.8550823330879211,0.8550823330879211,0.0,155.6678924560547,161.0,24062.728515625,-0.0,3003.524658203125,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171566486358643,1.0,0.0,0.0,2.3785974979400635,2.378607988357544,3.775159314045595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.03564453125,0.0,434.0204162597656,1895.4371337890625,0.0,1748.6905517578125,0.5941468477249146,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570691347122192,0.3747973144054413,0.3393664062023163,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405394196510316,0.4886126220226288,0.4641972184181213,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.920194685459137,0.4615317285060882,0.3240501284599304,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896222710609436,0.4194849729537964,0.3992310166358948,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.77486652135849,0.2742213606834411,1.245551347732544,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,291.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171591281890869,1.0,1.0,0.0,1.0,-3.3292911052703857,3.329282283782959,8.914033969631419e-06,2.57238507270813,0.8626927137374878,0.8626927137374878,0.0,158.6800079345703,164.0,24161.45703125,-0.0,3012.12451171875,1.0,283.1499938964844,285.5516662597656,291.1085510253906,292.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17283.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175465822219849,1.0,0.0,0.0,2.405510902404785,2.4055216312408447,3.8610733099631044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.7392578125,0.0,446.9869995117188,1895.4371337890625,0.0,1751.8828125,0.6001222133636475,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570691347122192,0.3747973144054413,0.3393664062023163,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405394196510316,0.4886126220226288,0.4641972184181213,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.920194685459137,0.4615317285060882,0.3240501284599304,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896222710609436,0.4194849729537964,0.3992310166358948,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.77486652135849,0.2742213606834411,1.245551347732544,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,291.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171591281890869,1.0,1.0,0.0,1.0,-3.3292911052703857,3.329282283782959,8.914033969631419e-06,2.57238507270813,0.8626927137374878,0.8626927137374878,0.0,158.6800079345703,164.0,24161.45703125,-0.0,3012.12451171875,1.0,283.1499938964844,285.5516662597656,291.1085510253906,292.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17283.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175465822219849,1.0,0.0,0.0,2.405510902404785,2.4055216312408447,3.8610733099631044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.7392578125,0.0,446.9869995117188,1895.4371337890625,0.0,1751.8828125,0.6001222133636475,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541833758354187,0.3743106126785278,0.3389806747436523,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369739890098572,0.4882098436355591,0.4638735651969909,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.916764497756958,0.4612411558628082,0.3238879442214966,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8867026567459106,0.4192573726177215,0.399072527885437,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723397612571716,0.2740321457386017,1.2449744939804075,286.33428955078125,285.7560119628906,293.5,288.1316223144531,291.4996643066406,297.12322998046875,286.3343505859375,1.0,0.617725133895874,1.0,1.0,0.0,1.0,-3.3273584842681885,3.3273494243621826,8.90373939910205e-06,2.5709118843078613,0.86667799949646,0.86667799949646,0.0,160.17852783203125,164.0,24241.875,-0.0,3016.426025390625,1.0,283.1499938964844,285.5457763671875,291.13385009765625,292.7308654785156,293.1499938964844,293.1499938964844,283.1499938964844,17280.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177789211273193,1.0,0.0,0.0,2.4190120697021484,2.419022798538208,3.904535788024077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.2255859375,0.0,453.57806396484375,1895.4371337890625,0.0,1753.785888671875,0.6031205058097839,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514389395713806,0.3738519847393036,0.3386178910732269,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9335331916809082,0.4878303706645965,0.4635689556598663,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.913523495197296,0.4609757363796234,0.3237412869930267,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839145302772522,0.4190501868724823,0.3989304304122925,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.76993328332901,0.2738600969314575,1.2444603443145752,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,291.5096740722656,297.1230163574219,286.33544921875,1.0,0.6183006763458252,1.0,1.0,0.0,1.0,-3.325589895248413,3.3255808353424072,8.894324309949297e-06,2.569563627243042,0.8707623481750488,0.8707623481750488,0.0,161.6528778076172,167.0,24323.7109375,-0.0,3020.94287109375,1.0,283.1499938964844,285.5404357910156,291.1597900390625,292.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,17276.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181565761566162,1.0,0.0,0.0,2.4326071739196777,2.4326181411743164,3.948547373511247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.1904296875,0.0,460.2767028808594,1895.4371337890625,0.0,1756.880859375,0.606139063835144,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462651968002319,0.3729794919490814,0.3379411697387695,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269462823867798,0.487109899520874,0.4630028903484344,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075251817703248,0.4604839980602264,0.3234813809394836,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786336779594421,0.418670654296875,0.3986845910549164,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653971910476685,0.2735515534877777,1.2436027526855469,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,291.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194871664047241,1.0,1.0,0.0,1.0,-3.322455406188965,3.322446346282959,8.877666914486326e-06,2.567180871963501,0.8792012929916382,0.8792012929916382,0.0,164.5682373046875,170.0,24489.23828125,-0.0,3030.64892578125,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.82403564453125,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193523049354553,1.0,0.0,0.0,2.460019826889038,2.4600307941436768,4.038039378428948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.29931640625,0.0,473.9936218261719,1895.4371337890625,0.0,1766.6956787109375,0.6122321486473083,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462651968002319,0.3729794919490814,0.3379411697387695,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269462823867798,0.487109899520874,0.4630028903484344,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075251817703248,0.4604839980602264,0.3234813809394836,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786336779594421,0.418670654296875,0.3986845910549164,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653971910476685,0.2735515534877777,1.2436027526855469,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,291.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194871664047241,1.0,1.0,0.0,1.0,-3.322455406188965,3.322446346282959,8.877666914486326e-06,2.567180871963501,0.8792012929916382,0.8792012929916382,0.0,164.5682373046875,170.0,24489.23828125,-0.0,3030.64892578125,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.82403564453125,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193523049354553,1.0,0.0,0.0,2.460019826889038,2.4600307941436768,4.038039378428948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.29931640625,0.0,473.9936218261719,1895.4371337890625,0.0,1766.6956787109375,0.6122321486473083,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413764834403992,0.3721380531787872,0.3372987806797027,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206598997116088,0.4864138960838318,0.462466299533844,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020833969116212,0.4600144922733307,0.3232422769069671,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736220598220825,0.4183138310909271,0.3984658420085907,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611208558082581,0.2732743322849273,1.242903470993042,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,291.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207159757614136,1.0,1.0,0.0,1.0,-3.319645643234253,3.319636821746826,8.862762115313672e-06,2.5650501251220703,0.8880007863044739,0.8880007863044739,0.0,167.48391723632812,173.0,24656.0234375,-0.0,3041.046142578125,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209567427635193,1.0,0.0,0.0,2.487710237503052,2.487721443176269,4.129456669943466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.16845703125,0.0,488.1436767578125,1895.4371337890625,0.0,1779.9002685546875,0.6183974742889404,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413764834403992,0.3721380531787872,0.3372987806797027,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206598997116088,0.4864138960838318,0.462466299533844,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020833969116212,0.4600144922733307,0.3232422769069671,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736220598220825,0.4183138310909271,0.3984658420085907,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611208558082581,0.2732743322849273,1.242903470993042,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,291.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207159757614136,1.0,1.0,0.0,1.0,-3.319645643234253,3.319636821746826,8.862762115313672e-06,2.5650501251220703,0.8880007863044739,0.8880007863044739,0.0,167.48391723632812,173.0,24656.0234375,-0.0,3041.046142578125,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858642578125,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209567427635193,1.0,0.0,0.0,2.487710237503052,2.487721443176269,4.129456669943466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.16845703125,0.0,488.1436767578125,1895.4371337890625,0.0,1779.9002685546875,0.6183974742889404,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366938829421997,0.3713093996047973,0.3366714715957641,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146618247032166,0.4857248067855835,0.4619399607181549,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969489336013794,0.4595484733581543,0.3230085074901581,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688133955001831,0.4179637134075165,0.3982569277286529,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570425868034363,0.2730156779289245,1.2423018217086792,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,291.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219762563705444,1.0,1.0,0.0,1.0,-3.317002296447754,3.316993474960327,8.848753168422263e-06,2.5630462169647217,0.8971567749977112,0.8971567749977112,0.0,170.41929626464844,176.0,24822.8671875,-0.0,3051.898681640625,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227461338043213,1.0,0.0,0.0,2.5156195163726807,2.515630960464477,4.222632412620442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.599609375,0.0,502.7138671875,1895.4371337890625,0.0,1794.67529296875,0.6246232390403748,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366938829421997,0.3713093996047973,0.3366714715957641,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146618247032166,0.4857248067855835,0.4619399607181549,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969489336013794,0.4595484733581543,0.3230085074901581,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688133955001831,0.4179637134075165,0.3982569277286529,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570425868034363,0.2730156779289245,1.2423018217086792,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,291.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219762563705444,1.0,1.0,0.0,1.0,-3.317002296447754,3.316993474960327,8.848753168422263e-06,2.5630462169647217,0.8971567749977112,0.8971567749977112,0.0,170.41929626464844,176.0,24822.8671875,-0.0,3051.898681640625,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227461338043213,1.0,0.0,0.0,2.5156195163726807,2.515630960464477,4.222632412620442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.599609375,0.0,502.7138671875,1895.4371337890625,0.0,1794.67529296875,0.6246232390403748,1.0,0.0,3.0,1.0,0.0
