time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321803212165833,0.3704855144023895,0.3360505104064941,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089957475662231,0.4850342869758606,0.4614145755767822,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919674754142761,0.4590771794319153,0.3227728307247162,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641853332519531,0.4176122844219208,0.3980490565299988,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531380653381348,0.2727684378623962,1.2417612075805664,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,291.58966064453125,297.1241760253906,286.34375,1.0,0.6232574582099915,1.0,1.0,0.0,1.0,-3.3144402503967285,3.3144314289093018,8.835178959998302e-06,2.5611014366149902,0.90666663646698,0.90666663646698,0.0,173.37579345703125,179.0,24988.85546875,-0.0,3063.02978515625,1.0,283.1499938964844,285.49859619140625,291.3593139648437,293.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245829701423645,1.0,0.0,0.0,2.5436654090881348,2.5436770915985107,4.317310811075004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.5908203125,0.0,517.6742553710938,1895.4371337890625,0.0,1809.892578125,0.6338915228843689,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321803212165833,0.3704855144023895,0.3360505104064941,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089957475662231,0.4850342869758606,0.4614145755767822,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919674754142761,0.4590771794319153,0.3227728307247162,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641853332519531,0.4176122844219208,0.3980490565299988,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531380653381348,0.2727684378623962,1.2417612075805664,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,291.58966064453125,297.1241760253906,286.34375,1.0,0.6232574582099915,1.0,1.0,0.0,1.0,-3.3144402503967285,3.3144314289093018,8.835178959998302e-06,2.5611014366149902,0.90666663646698,0.90666663646698,0.0,173.37579345703125,179.0,24988.85546875,-0.0,3063.02978515625,1.0,283.1499938964844,285.49859619140625,291.3593139648437,293.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245829701423645,1.0,0.0,0.0,2.5436654090881348,2.5436770915985107,4.317310811075004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.5908203125,0.0,517.6742553710938,1895.4371337890625,0.0,1809.892578125,0.6338915228843689,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299596905708313,0.3700489699840545,0.3357337117195129,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.906285047531128,0.4846650063991546,0.4611440598964691,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8895115256309509,0.4588138461112976,0.3226476907730102,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619170784950256,0.4174154698848724,0.3979382216930389,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7512307167053223,0.2726345062255859,1.241488695144653,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,291.59967041015625,297.1242980957031,286.33416748046875,1.0,0.6239004135131836,1.0,1.0,0.0,1.0,-3.3131227493286133,3.3131139278411865,8.828207683109213e-06,2.560103416442871,0.9113848805427552,0.9113848805427552,0.0,174.86965942382812,179.0,25131.052734375,-0.0,3068.5966796875,1.0,283.1499938964844,285.4804382324219,291.38397216796875,293.037353515625,293.1499938964844,293.1499938964844,283.1499938964844,17548.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257075309753418,1.0,0.0,0.0,2.579700231552124,2.579712152481079,4.4404995946933923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.29833984375,0.0,538.9798583984375,1895.4371337890625,0.0,1819.23486328125,0.6398552656173706,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8277048468589783,0.3695846796035766,0.3353891372680664,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.903609335422516,0.4842678606510162,0.4608456790447235,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870188593864441,0.4585199356079101,0.3224994838237762,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8596245050430298,0.4171936511993408,0.3978029787540436,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7493054270744324,0.2724846601486206,1.2411479949951172,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,291.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245328187942505,1.0,1.0,0.0,1.0,-3.3115994930267334,3.311590671539306,8.820141374599189e-06,2.558945655822754,0.91618812084198,0.91618812084198,0.0,176.39532470703125,182.0,25236.658203125,-0.0,3073.887939453125,1.0,283.1499938964844,285.46795654296875,291.4080810546875,293.0682983398437,293.1499938964844,293.1499938964844,283.1499938964844,17693.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269594073295593,1.0,0.0,0.0,2.604140520095825,2.60415267944336,4.525037695657376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.91259765625,0.0,553.4359741210938,1895.4371337890625,0.0,1829.656982421875,0.6485165357589722,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.823140025138855,0.3685658872127533,0.3346291780471802,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983471393585205,0.4833803176879883,0.4601722955703735,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.881992518901825,0.4578312039375305,0.3221412301063537,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550266027450562,0.4166657626628876,0.3974635004997253,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454465627670288,0.2721282541751861,1.2402561902999878,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,291.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257523894309998,1.0,1.0,0.0,1.0,-3.3079652786254883,3.307956457138061,8.800881005299743e-06,2.5561716556549072,0.9256762862205504,0.9256762862205504,0.0,179.50762939453125,185.0,25510.736328125,-0.0,3083.51123046875,1.0,283.1499938964844,285.4275817871094,291.45623779296875,293.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300348877906799,1.0,0.0,0.0,2.6798455715179443,2.6798582077026367,4.791956484950788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.25439453125,0.0,601.0553588867188,1895.4371337890625,0.0,1855.360595703125,0.6668241620063782,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.823140025138855,0.3685658872127533,0.3346291780471802,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983471393585205,0.4833803176879883,0.4601722955703735,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.881992518901825,0.4578312039375305,0.3221412301063537,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550266027450562,0.4166657626628876,0.3974635004997253,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454465627670288,0.2721282541751861,1.2402561902999878,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,291.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257523894309998,1.0,1.0,0.0,1.0,-3.3079652786254883,3.307956457138061,8.800881005299743e-06,2.5561716556549072,0.9256762862205504,0.9256762862205504,0.0,179.50762939453125,185.0,25510.736328125,-0.0,3083.51123046875,1.0,283.1499938964844,285.4275817871094,291.45623779296875,293.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300348877906799,1.0,0.0,0.0,2.6798455715179443,2.6798582077026367,4.791956484950788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.25439453125,0.0,601.0553588867188,1895.4371337890625,0.0,1855.360595703125,0.6668241620063782,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185174465179443,0.3674494624137878,0.3337775766849518,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930737376213074,0.4823839664459228,0.4593940675258636,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769638538360596,0.4570267796516418,0.3217000663280487,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504546284675598,0.4160378575325012,0.3970283269882202,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416055798530579,0.2717011868953705,1.239051342010498,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,291.649658203125,297.122314453125,286.2810363769531,1.0,0.6268908381462097,1.0,1.0,0.0,1.0,-3.3035032749176025,3.303494453430176,8.777216862654313e-06,2.5527477264404297,0.9351317286491394,0.9351317286491394,0.0,182.66949462890625,188.0,25830.779296875,-0.0,3091.576416015625,1.0,283.1499938964844,285.38458251953125,291.502197265625,293.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336251139640808,1.0,0.0,0.0,2.765237808227539,2.765251398086548,5.102210138829832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.919921875,0.0,658.2664184570312,1895.4371337890625,0.0,1885.5411376953125,0.6874685287475586,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185174465179443,0.3674494624137878,0.3337775766849518,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930737376213074,0.4823839664459228,0.4593940675258636,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769638538360596,0.4570267796516418,0.3217000663280487,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504546284675598,0.4160378575325012,0.3970283269882202,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416055798530579,0.2717011868953705,1.239051342010498,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,291.649658203125,297.122314453125,286.2810363769531,1.0,0.6268908381462097,1.0,1.0,0.0,1.0,-3.3035032749176025,3.303494453430176,8.777216862654313e-06,2.5527477264404297,0.9351317286491394,0.9351317286491394,0.0,182.66949462890625,188.0,25830.779296875,-0.0,3091.576416015625,1.0,283.1499938964844,285.38458251953125,291.502197265625,293.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336251139640808,1.0,0.0,0.0,2.765237808227539,2.765251398086548,5.102210138829832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.919921875,0.0,658.2664184570312,1895.4371337890625,0.0,1885.5411376953125,0.6874685287475586,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139292001724243,0.3662962317466736,0.3328810930252075,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879315853118896,0.4813330471515655,0.4585528969764709,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.872079074382782,0.456165462732315,0.3212102353572845,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460327982902527,0.4153576195240021,0.3965335488319397,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378824949264526,0.2712370157241821,1.237643480300903,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,291.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279565691947937,1.0,1.0,0.0,1.0,-3.298537015914917,3.2985281944274902,8.750872439122759e-06,2.548920154571533,0.9446339011192322,0.9446339011192322,0.0,185.813705444336,191.0,26197.986328125,-0.0,3098.412109375,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378934025764465,1.0,0.0,0.0,2.856622695922852,2.8566370010375977,5.445015176519519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.388671875,0.0,723.5526123046875,1895.4371337890625,0.0,1921.660888671875,0.7095494866371155,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139292001724243,0.3662962317466736,0.3328810930252075,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879315853118896,0.4813330471515655,0.4585528969764709,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.872079074382782,0.456165462732315,0.3212102353572845,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460327982902527,0.4153576195240021,0.3965335488319397,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378824949264526,0.2712370157241821,1.237643480300903,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,291.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279565691947937,1.0,1.0,0.0,1.0,-3.298537015914917,3.2985281944274902,8.750872439122759e-06,2.548920154571533,0.9446339011192322,0.9446339011192322,0.0,185.813705444336,191.0,26197.986328125,-0.0,3098.412109375,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378934025764465,1.0,0.0,0.0,2.856622695922852,2.8566370010375977,5.445015176519519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.388671875,0.0,723.5526123046875,1895.4371337890625,0.0,1921.660888671875,0.7095494866371155,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093578815460205,0.3651105165481567,0.3319562673568725,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829514980316162,0.4802345931529999,0.4576672613620758,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673655986785889,0.4552524387836456,0.3206850588321686,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417783379554749,0.4146323502063751,0.3959963023662567,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342903017997742,0.2707444727420807,1.236104130744934,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,291.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289656162261963,1.0,1.0,0.0,1.0,-3.29323148727417,3.293222665786743,8.722748134459835e-06,2.5448217391967773,0.9541330933570862,0.9541330933570862,0.0,188.9310760498047,194.0,26559.009765625,-0.0,3104.32861328125,1.0,283.1499938964844,285.3028564453125,291.590087890625,293.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427039742469788,1.0,0.0,0.0,2.951404333114624,2.9514195919036865,5.812336780763872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.884765625,0.0,795.7822265625,1895.4371337890625,0.0,1962.670166015625,0.7324414253234863,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093578815460205,0.3651105165481567,0.3319562673568725,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829514980316162,0.4802345931529999,0.4576672613620758,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673655986785889,0.4552524387836456,0.3206850588321686,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417783379554749,0.4146323502063751,0.3959963023662567,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342903017997742,0.2707444727420807,1.236104130744934,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,291.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289656162261963,1.0,1.0,0.0,1.0,-3.29323148727417,3.293222665786743,8.722748134459835e-06,2.5448217391967773,0.9541330933570862,0.9541330933570862,0.0,188.9310760498047,194.0,26559.009765625,-0.0,3104.32861328125,1.0,283.1499938964844,285.3028564453125,291.590087890625,293.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427039742469788,1.0,0.0,0.0,2.951404333114624,2.9514195919036865,5.812336780763872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.884765625,0.0,795.7822265625,1895.4371337890625,0.0,1962.670166015625,0.7324414253234863,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8070633411407471,0.3645051717758178,0.3314851522445678,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8805216550827026,0.4796674847602844,0.4572097361087799,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650714755058289,0.4547760486602783,0.3204104900360107,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397096991539001,0.4142529666423797,0.3957136273384094,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325387597084045,0.2704884111881256,1.2352946996688845,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,291.6996765136719,297.1185302734375,286.21832275390625,1.0,0.629452109336853,1.0,1.0,0.0,1.0,-3.290471315383911,3.2904627323150635,8.708127097634133e-06,2.542686700820923,0.958847999572754,0.958847999572754,0.0,190.480697631836,194.0,26757.1953125,-0.0,3106.991943359375,1.0,283.1499938964844,285.2789001464844,291.6102600097656,293.3641967773437,293.1499938964844,293.1499938964844,283.1499938964844,21724.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452000379562378,1.0,0.0,0.0,3.007575750350952,3.007591485977173,6.035683099980815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.17626953125,0.0,840.9877319335938,1895.4371337890625,0.0,1984.07080078125,0.7432431578636169,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8047434091567993,0.3638940751552582,0.3310032784938812,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8781183362007141,0.4790907800197601,0.456738144159317,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628050088882446,0.4542889297008514,0.3201243281364441,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376662731170654,0.4138643741607666,0.3954180181026459,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.730804443359375,0.2702271938323974,1.234449028968811,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,291.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299260854721069,1.0,1.0,0.0,1.0,-3.2876081466674805,3.287599563598633,8.692964911460876e-06,2.540468692779541,0.963630735874176,0.963630735874176,0.0,192.0307464599609,197.0,26908.150390625,-0.0,3109.42578125,1.0,283.1499938964844,285.2621459960937,291.62896728515625,293.3930053710937,293.1499938964844,293.1499938964844,283.1499938964844,22130.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476430535316467,1.0,0.0,0.0,3.047788143157959,3.047804355621338,6.198160917847417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.8525390625,0.0,874.0621948242188,1895.4371337890625,0.0,2005.095458984375,0.7557117938995361,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001659512519836,0.362650454044342,0.330024778842926,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.87342768907547,0.4779062569141388,0.4557693898677826,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583897948265076,0.4532793164253235,0.319530576467514,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336804509162903,0.4130580127239227,0.3948023617267608,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274067997932434,0.2696893215179443,1.232696294784546,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,291.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308450102806091,1.0,1.0,0.0,1.0,-3.2817046642303467,3.281696081161499,8.661727406433783e-06,2.535888433456421,0.9731308817863464,0.9731308817863464,0.0,195.1161956787109,200.0,27242.291015625,-0.0,3113.806396484375,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524493932723999,1.0,0.0,0.0,3.14462685585022,3.144644021987915,6.598292543458228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.25927734375,0.0,957.7518310546876,1895.4371337890625,0.0,2046.67919921875,0.779085099697113,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001659512519836,0.362650454044342,0.330024778842926,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.87342768907547,0.4779062569141388,0.4557693898677826,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583897948265076,0.4532793164253235,0.319530576467514,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336804509162903,0.4130580127239227,0.3948023617267608,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274067997932434,0.2696893215179443,1.232696294784546,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,291.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308450102806091,1.0,1.0,0.0,1.0,-3.2817046642303467,3.281696081161499,8.661727406433783e-06,2.535888433456421,0.9731308817863464,0.9731308817863464,0.0,195.1161956787109,200.0,27242.291015625,-0.0,3113.806396484375,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524493932723999,1.0,0.0,0.0,3.14462685585022,3.144644021987915,6.598292543458228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.25927734375,0.0,957.7518310546876,1895.4371337890625,0.0,2046.67919921875,0.779085099697113,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956892251968384,0.3613844811916351,0.3290252685546875,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688797950744629,0.4766862988471985,0.454766184091568,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541169166564941,0.4522286653518677,0.3189075291156769,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298079371452332,0.4122180044651031,0.3941540122032165,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240815758705139,0.2691352665424347,1.2308661937713623,286.1603698730469,285.4460144042969,293.75,288.674560546875,291.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317288875579834,1.0,1.0,0.0,1.0,-3.275567054748535,3.2755584716796875,8.62928391143214e-06,2.5311167240142822,0.982639729976654,0.982639729976654,0.0,198.18814086914065,203.0,27559.28125,-0.0,3117.576416015625,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570078372955322,1.0,0.0,0.0,3.241093873977661,3.241112232208252,7.009330715845863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.09716796875,0.0,1046.2840576171875,1895.4371337890625,0.0,2086.3798828125,0.8023630380630493,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956892251968384,0.3613844811916351,0.3290252685546875,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688797950744629,0.4766862988471985,0.454766184091568,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541169166564941,0.4522286653518677,0.3189075291156769,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298079371452332,0.4122180044651031,0.3941540122032165,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240815758705139,0.2691352665424347,1.2308661937713623,286.1603698730469,285.4460144042969,293.75,288.674560546875,291.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317288875579834,1.0,1.0,0.0,1.0,-3.275567054748535,3.2755584716796875,8.62928391143214e-06,2.5311167240142822,0.982639729976654,0.982639729976654,0.0,198.18814086914065,203.0,27559.28125,-0.0,3117.576416015625,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570078372955322,1.0,0.0,0.0,3.241093873977661,3.241112232208252,7.009330715845863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.09716796875,0.0,1046.2840576171875,1895.4371337890625,0.0,2086.3798828125,0.8023630380630493,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913187146186829,0.3601042032241821,0.3280097246170044,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644750118255615,0.4754389226436615,0.4537339806556701,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499833345413208,0.4511452615261078,0.3182592093944549,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260350823402405,0.411351591348648,0.3934779167175293,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208122611045837,0.2685708403587341,1.2289788722991943,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,291.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325840950012207,1.0,1.0,0.0,1.0,-3.269242525100708,3.2692339420318604,8.595880899520125e-06,2.5261855125427246,0.9923079013824464,0.9923079013824464,0.0,201.2464599609375,191.0,27877.908203125,-0.0,3120.840576171875,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.55377197265625,293.1499938964844,293.1499938964844,283.1499938964844,25399.478515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607521414756775,1.0,0.0,0.0,3.336738109588623,3.336757183074951,7.429122774738062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.9560546875,0.0,1139.2703857421875,1895.4371337890625,0.0,2119.173095703125,0.8254361152648926,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913187146186829,0.3601042032241821,0.3280097246170044,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644750118255615,0.4754389226436615,0.4537339806556701,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499833345413208,0.4511452615261078,0.3182592093944549,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260350823402405,0.411351591348648,0.3934779167175293,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208122611045837,0.2685708403587341,1.2289788722991943,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,291.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325840950012207,1.0,1.0,0.0,1.0,-3.269242525100708,3.2692339420318604,8.595880899520125e-06,2.5261855125427246,0.9923079013824464,0.9923079013824464,0.0,201.2464599609375,191.0,27877.908203125,-0.0,3120.840576171875,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.55377197265625,293.1499938964844,293.1499938964844,283.1499938964844,25399.478515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607521414756775,1.0,0.0,0.0,3.336738109588623,3.336757183074951,7.429122774738062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.9560546875,0.0,1139.2703857421875,1895.4371337890625,0.0,2119.173095703125,0.8254361152648926,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937284708023071,0.3588588237762451,0.3267625570297241,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.867306649684906,0.4742029011249542,0.4524397253990173,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527382016181946,0.4500724971294403,0.317415714263916,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286762833595276,0.4104949831962585,0.3925387859344482,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231066226959229,0.2680274248123169,1.2258974313735962,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,291.809326171875,297.1124267578125,286.1201171875,1.0,0.6291224956512451,1.0,1.0,0.0,1.0,-3.260340929031372,3.2603323459625244,8.549074664188083e-06,2.5192837715148926,1.0,1.0,0.0,197.59616088867188,179.0,28209.52734375,-0.0,3081.13232421875,1.0,283.1499938964844,285.1162414550781,291.7707214355469,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,26537.5625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634689807891846,1.0,0.0,0.0,3.4310567378997803,3.431077003479004,7.855052785998851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.71826171875,0.0,1236.400146484375,1895.4371337890625,0.0,2143.067626953125,0.8481742143630981,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937284708023071,0.3588588237762451,0.3267625570297241,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.867306649684906,0.4742029011249542,0.4524397253990173,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527382016181946,0.4500724971294403,0.317415714263916,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286762833595276,0.4104949831962585,0.3925387859344482,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231066226959229,0.2680274248123169,1.2258974313735962,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,291.809326171875,297.1124267578125,286.1201171875,1.0,0.6291224956512451,1.0,1.0,0.0,1.0,-3.260340929031372,3.2603323459625244,8.549074664188083e-06,2.5192837715148926,1.0,1.0,0.0,197.59616088867188,179.0,28209.52734375,-0.0,3081.13232421875,1.0,283.1499938964844,285.1162414550781,291.7707214355469,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,26537.5625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634689807891846,1.0,0.0,0.0,3.4310567378997803,3.431077003479004,7.855052785998851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.71826171875,0.0,1236.400146484375,1895.4371337890625,0.0,2143.067626953125,0.8481742143630981,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.796697199344635,0.3582717180252075,0.3261079788208008,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.870612382888794,0.4736084043979645,0.4517484307289123,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.85592120885849,0.449560672044754,0.3169621229171753,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316612839698792,0.4100894033908844,0.3920241594314575,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256841063499451,0.2677829563617706,1.2241601943969729,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,291.830078125,297.1123046875,286.111572265625,1.0,0.6265639066696167,1.0,1.0,0.0,1.0,-3.25546932220459,3.2554609775543213,8.523450560460333e-06,2.515481472015381,1.0,1.0,0.0,194.14903259277344,179.0,28393.376953125,-0.0,3051.435546875,1.0,283.1499938964844,285.0998840332031,291.7950134277344,293.6456604003906,293.1499938964844,293.1499938964844,283.1499938964844,27336.126953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646265625953674,1.0,0.0,0.0,3.482510566711426,3.4825315475463867,8.092415555438492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.34423828125,0.0,1292.83984375,1895.4371337890625,0.0,2153.273681640625,0.857946515083313,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005290031433105,0.3577156066894531,0.3254497647285461,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748647570610046,0.4730375707149505,0.4510466456413269,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.860016405582428,0.449073314666748,0.3165010511875152,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354725241661072,0.4097062051296234,0.3914986252784729,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7289527654647827,0.2675627470016479,1.2223870754241943,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,291.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236319541931152,1.0,1.0,0.0,1.0,-3.2505154609680176,3.25050687789917,8.497411727148574e-06,2.51160740852356,1.0,1.0,0.0,190.0276031494141,167.0,28558.1953125,-0.0,3017.90576171875,1.0,283.1499938964844,285.0917358398437,291.8211669921875,293.67999267578125,293.1499938964844,293.1499938964844,283.1499938964844,27863.8828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656701803207397,1.0,0.0,0.0,3.5159671306610107,3.515988349914551,8.248650260611612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.68505859375,0.0,1330.4599609375,1895.4371337890625,0.0,2162.4873046875,0.8689320087432861,1.0,0.0,3.0,1.0,0.0
12326820,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103110790252686,0.3566899597644806,0.3241641819477081,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858733177185059,0.4719664454460144,0.4496578872203827,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706600666046143,0.448169469833374,0.3155908286571502,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453237414360046,0.4090069830417633,0.3904588520526886,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373251914978027,0.2671968042850494,1.218921422958374,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,291.90460205078125,297.1133728027344,286.10528564453125,1.0,0.61702960729599,1.0,1.0,0.0,1.0,-3.240786552429199,3.2407782077789307,8.446349056612235e-06,2.503981828689575,1.0,1.0,0.0,180.4121856689453,155.0,28978.853515625,-0.0,2943.927978515625,1.0,283.1499938964844,285.0771484375,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.95703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680219411849976,1.0,0.0,0.0,3.594341516494751,3.5943636894226074,8.62049034822121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.962890625,0.0,1421.43017578125,1895.4371337890625,0.0,2183.293212890625,0.8881280422210693,1.0,0.0,3.0,1.0,0.0
12326880,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103110790252686,0.3566899597644806,0.3241641819477081,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858733177185059,0.4719664454460144,0.4496578872203827,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706600666046143,0.448169469833374,0.3155908286571502,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453237414360046,0.4090069830417633,0.3904588520526886,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373251914978027,0.2671968042850494,1.218921422958374,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,291.90460205078125,297.1133728027344,286.10528564453125,1.0,0.61702960729599,1.0,1.0,0.0,1.0,-3.240786552429199,3.2407782077789307,8.446349056612235e-06,2.503981828689575,1.0,1.0,0.0,180.4121856689453,155.0,28978.853515625,-0.0,2943.927978515625,1.0,283.1499938964844,285.0771484375,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.95703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680219411849976,1.0,0.0,0.0,3.594341516494751,3.5943636894226074,8.62049034822121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.962890625,0.0,1421.43017578125,1895.4371337890625,0.0,2183.293212890625,0.8881280422210693,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220292925834656,0.3557694256305694,0.3229332268238067,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999330401420593,0.4709852933883667,0.4483104944229126,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843768835067749,0.4473537504673004,0.3147103786468506,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580781817436218,0.4083931148052215,0.389456182718277,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481088042259216,0.2669263482093811,1.2156776189804075,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,291.9635009765625,297.1151733398437,286.1059265136719,1.0,0.609834611415863,1.0,1.0,0.0,1.0,-3.231520414352417,3.2315120697021484,8.397803867410403e-06,2.496697187423706,1.0,1.0,0.0,169.68405151367188,143.0,29420.2265625,-0.0,2865.20849609375,1.0,283.1499938964844,285.0669250488281,291.95037841796875,293.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,30326.474609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709272503852844,1.0,0.0,0.0,3.668047428131104,3.668070554733277,8.977660286291211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.59619140625,0.0,1510.6798095703125,1895.4371337890625,0.0,2209.07666015625,0.906199038028717,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220292925834656,0.3557694256305694,0.3229332268238067,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999330401420593,0.4709852933883667,0.4483104944229126,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843768835067749,0.4473537504673004,0.3147103786468506,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580781817436218,0.4083931148052215,0.389456182718277,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481088042259216,0.2669263482093811,1.2156776189804075,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,291.9635009765625,297.1151733398437,286.1059265136719,1.0,0.609834611415863,1.0,1.0,0.0,1.0,-3.231520414352417,3.2315120697021484,8.397803867410403e-06,2.496697187423706,1.0,1.0,0.0,169.68405151367188,143.0,29420.2265625,-0.0,2865.20849609375,1.0,283.1499938964844,285.0669250488281,291.95037841796875,293.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,30326.474609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709272503852844,1.0,0.0,0.0,3.668047428131104,3.668070554733277,8.977660286291211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.59619140625,0.0,1510.6798095703125,1895.4371337890625,0.0,2209.07666015625,0.906199038028717,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359692096710205,0.3549415171146393,0.3217642605304718,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9180540442466736,0.4700862467288971,0.4470172822475433,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012169241905212,0.4466168284416199,0.3138679265975952,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740096092224121,0.407856673002243,0.3885034620761871,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.761634886264801,0.2667429149150848,1.212715983390808,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,292.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023260951042175,1.0,1.0,0.0,1.0,-3.222838878631592,3.2228305339813232,8.352393706445582e-06,2.4898505210876465,1.0,1.0,0.0,158.35768127441406,131.0,29883.61328125,-0.0,2784.839599609375,1.0,283.1499938964844,285.0603332519531,292.0239562988281,293.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,31499.654296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742732763290405,1.0,0.0,0.0,3.738323450088501,3.7383475303649902,9.3249610699786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.07421875,0.0,1599.18359375,1895.4371337890625,0.0,2238.878662109375,0.9234420657157898,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359692096710205,0.3549415171146393,0.3217642605304718,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9180540442466736,0.4700862467288971,0.4470172822475433,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012169241905212,0.4466168284416199,0.3138679265975952,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740096092224121,0.407856673002243,0.3885034620761871,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.761634886264801,0.2667429149150848,1.212715983390808,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,292.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023260951042175,1.0,1.0,0.0,1.0,-3.222838878631592,3.2228305339813232,8.352393706445582e-06,2.4898505210876465,1.0,1.0,0.0,158.35768127441406,131.0,29883.61328125,-0.0,2784.839599609375,1.0,283.1499938964844,285.0603332519531,292.0239562988281,293.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,31499.654296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742732763290405,1.0,0.0,0.0,3.738323450088501,3.7383475303649902,9.3249610699786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.07421875,0.0,1599.18359375,1895.4371337890625,0.0,2238.878662109375,0.9234420657157898,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.853154718875885,0.3541958332061767,0.320657879114151,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.94132262468338,0.4692622721195221,0.4457823038101196,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231173992156982,0.4459510743618011,0.3130658268928528,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936323523521423,0.4073905050754547,0.3876045942306518,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784902453422546,0.2666376233100891,1.2100481986999512,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,292.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946530699729919,1.0,1.0,0.0,1.0,-3.2147693634033203,3.214761257171631,8.31024044600781e-06,2.483464479446411,1.0,1.0,0.0,146.71157836914062,119.0,30368.525390625,-0.0,2704.380859375,1.0,283.1499938964844,285.056640625,292.1016540527344,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32650.486328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777918815612793,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665645848144775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.13720703125,0.0,1687.6181640625,1895.4371337890625,0.0,2271.474609375,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
