time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.853154718875885,0.3541958332061767,0.320657879114151,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.94132262468338,0.4692622721195221,0.4457823038101196,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231173992156982,0.4459510743618011,0.3130658268928528,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936323523521423,0.4073905050754547,0.3876045942306518,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784902453422546,0.2666376233100891,1.2100481986999512,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,292.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946530699729919,1.0,1.0,0.0,1.0,-3.2147693634033203,3.214761257171631,8.31024044600781e-06,2.483464479446411,1.0,1.0,0.0,146.71157836914062,119.0,30368.525390625,-0.0,2704.380859375,1.0,283.1499938964844,285.056640625,292.1016540527344,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32650.486328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777918815612793,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665645848144775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.13720703125,0.0,1687.6181640625,1895.4371337890625,0.0,2271.474609375,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633941411972046,0.3538506329059601,0.3201290369033813,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.9542425274848938,0.4688761532306671,0.4451881945133209,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9364101886749268,0.4456423819065094,0.3126811385154724,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9050679802894592,0.4071815013885498,0.3871766626834869,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7883959412574768,0.2666116058826446,1.208826184272766,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,292.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907818078994751,1.0,1.0,0.0,1.0,-3.210972309112549,3.2109639644622803,8.290420737466775e-06,2.4804511070251465,1.0,1.0,0.0,140.81692504882812,119.0,30637.345703125,-0.0,2664.3857421875,1.0,283.1499938964844,285.05328369140625,292.14208984375,294.1180114746094,293.1499938964844,293.1499938964844,283.1499938964844,33356.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798410654067993,1.0,0.0,0.0,3.846901893615722,3.846927404403688,9.874509032670176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.4833984375,0.0,1742.61376953125,1895.4371337890625,0.0,2288.71337890625,0.9472873210906982,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749765753746033,0.3535246551036834,0.3196123242378235,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.96758770942688,0.4685080051422119,0.4446061849594116,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9507259130477904,0.4453504979610443,0.3123043179512024,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187553524971008,0.4069890677928924,0.3867600560188293,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994071841239929,0.2666029334068298,1.207667589187622,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,292.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868949294090271,1.0,1.0,0.0,1.0,-3.207303285598755,3.207295179367065,8.27127860247856e-06,2.47753381729126,1.0,1.0,0.0,134.89512634277344,122.0,30873.359375,-0.0,2624.591552734375,1.0,283.1499938964844,285.05535888671875,292.1829528808594,294.17315673828125,293.1499938964844,293.1499938964844,283.04998779296875,33786.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817769050598145,1.0,0.0,0.0,3.87164306640625,3.871668815612793,1.0001931514125315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.72607421875,0.0,1776.4532470703125,1895.4371337890625,0.0,2306.108642578125,0.9551770091056824,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.885856032371521,0.3526114821434021,0.3186885714530945,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.978938102722168,0.4675414860248565,0.4435767829418182,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633166193962096,0.4445068836212158,0.311635285615921,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.932223379611969,0.4064005613327026,0.3860767781734466,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098023533821106,0.2664520740509033,1.2062764167785645,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,292.2548522949219,297.125732421875,286.087890625,1.0,0.5834360718727112,1.0,1.0,0.0,1.0,-3.2016544342041016,3.201646089553833,8.241720934165642e-06,2.4729909896850586,1.0,1.0,0.0,129.6092987060547,125.0,31819.181640625,-0.0,2584.4326171875,1.0,283.05206298828125,284.98931884765625,292.2884521484375,294.344482421875,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913994193077087,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.8916015625,0.0,1851.8184814453125,1895.4371337890625,0.0,2393.066650390625,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.885856032371521,0.3526114821434021,0.3186885714530945,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.978938102722168,0.4675414860248565,0.4435767829418182,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633166193962096,0.4445068836212158,0.311635285615921,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.932223379611969,0.4064005613327026,0.3860767781734466,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098023533821106,0.2664520740509033,1.2062764167785645,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,292.2548522949219,297.125732421875,286.087890625,1.0,0.5834360718727112,1.0,1.0,0.0,1.0,-3.2016544342041016,3.201646089553833,8.241720934165642e-06,2.4729909896850586,1.0,1.0,0.0,129.6092987060547,125.0,31819.181640625,-0.0,2584.4326171875,1.0,283.05206298828125,284.98931884765625,292.2884521484375,294.344482421875,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913994193077087,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.8916015625,0.0,1851.8184814453125,1895.4371337890625,0.0,2393.066650390625,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.885924220085144,0.3508594930171966,0.3173242211341858,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793087244033812,0.4657924771308899,0.4421356916427612,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.963731288909912,0.4428178668022156,0.3106229305267334,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328861236572266,0.4051077365875244,0.3850412368774414,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.810476541519165,0.2657768726348877,1.2038847208023071,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,292.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817919969558716,1.0,1.0,0.0,1.0,-3.1929492950439453,3.1929409503936768,8.1967100413749e-06,2.466164350509644,1.0,1.0,0.0,128.6796417236328,128.0,33587.2265625,-0.0,2562.126220703125,1.0,282.7560119628906,284.7873229980469,292.41961669921875,294.60626220703125,293.1499938964844,293.1499938964844,282.45001220703125,35244.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127012848854065,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.2119140625,0.0,1892.6956787109373,1895.4371337890625,0.0,2588.09130859375,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.885924220085144,0.3508594930171966,0.3173242211341858,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793087244033812,0.4657924771308899,0.4421356916427612,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.963731288909912,0.4428178668022156,0.3106229305267334,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328861236572266,0.4051077365875244,0.3850412368774414,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.810476541519165,0.2657768726348877,1.2038847208023071,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,292.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817919969558716,1.0,1.0,0.0,1.0,-3.1929492950439453,3.1929409503936768,8.1967100413749e-06,2.466164350509644,1.0,1.0,0.0,128.6796417236328,128.0,33587.2265625,-0.0,2562.126220703125,1.0,282.7560119628906,284.7873229980469,292.41961669921875,294.60626220703125,293.1499938964844,293.1499938964844,282.45001220703125,35244.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127012848854065,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.2119140625,0.0,1892.6956787109373,1895.4371337890625,0.0,2588.09130859375,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790289759635925,0.3484721779823303,0.3153853118419647,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728500843048096,0.4633659422397613,0.4400815367698669,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565058350563048,0.4404341280460357,0.3091353476047516,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253185391426086,0.4031878113746643,0.383451372385025,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049338459968567,0.2645768523216247,1.1994541883468628,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,292.4222412109375,297.1146545410156,285.7683410644531,1.0,0.580808699131012,1.0,1.0,0.0,1.0,-3.1791248321533203,3.179116725921631,8.125511158141308e-06,2.4553353786468506,1.0,1.0,0.0,130.17564392089844,131.0,35418.421875,-0.0,2543.060302734375,1.0,282.4559631347656,284.5887756347656,292.512451171875,294.8181457519531,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344424366950989,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.28173828125,0.0,1917.3421630859373,1895.4371337890625,0.0,2789.837890625,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790289759635925,0.3484721779823303,0.3153853118419647,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728500843048096,0.4633659422397613,0.4400815367698669,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565058350563048,0.4404341280460357,0.3091353476047516,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253185391426086,0.4031878113746643,0.383451372385025,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049338459968567,0.2645768523216247,1.1994541883468628,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,292.4222412109375,297.1146545410156,285.7683410644531,1.0,0.580808699131012,1.0,1.0,0.0,1.0,-3.1791248321533203,3.179116725921631,8.125511158141308e-06,2.4553353786468506,1.0,1.0,0.0,130.17564392089844,131.0,35418.421875,-0.0,2543.060302734375,1.0,282.4559631347656,284.5887756347656,292.512451171875,294.8181457519531,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344424366950989,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.28173828125,0.0,1917.3421630859373,1895.4371337890625,0.0,2789.837890625,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8714233040809631,0.3462769091129303,0.3136243522167206,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.9650833010673524,0.4610918462276459,0.4381620585918426,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60565185546875,0.9479662775993348,0.4381949603557586,0.3077426850795746,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.9167274832725524,0.4013330638408661,0.3819169998168945,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7983502745628357,0.2633345127105713,1.1948055028915403,285.6056213378906,284.95001220703125,294.4927978515625,289.4925842285156,292.49127197265625,297.1058959960937,285.6040344238281,1.0,0.5801541805267334,1.0,1.0,0.0,1.0,-3.1655941009521484,3.165585994720459,8.056143997237086e-06,2.444744110107422,1.0,1.0,0.0,132.19297790527344,131.0,37144.2890625,-0.0,2527.5224609375,1.0,282.1630859375,284.3976135253906,292.5926513671875,295.0175170898437,293.1499938964844,293.1499938964844,282.1499938964844,35703.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522744178771973,1.0,0.0,0.0,3.979948282241821,3.979975461959839,1.0569345931799037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.3876953125,0.0,1929.7464599609373,1895.4371337890625,0.0,2956.577880859375,0.979274034500122,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693411946296692,0.345743715763092,0.3131458461284637,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.9628583788871764,0.4605300426483154,0.4376401007175445,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9455500841140748,0.4376482963562011,0.307363361120224,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.914387047290802,0.4008709192276001,0.3814928531646728,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.796515166759491,0.2630156874656677,1.1934781074523926,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,292.50848388671875,297.10369873046875,285.6010131835937,1.0,0.5799853205680847,1.0,1.0,0.0,1.0,-3.1618285179138184,3.161820411682129,8.036864528548904e-06,2.4417848587036133,1.0,1.0,0.0,132.77340698242188,134.0,37250.02734375,-0.0,2523.3212890625,1.0,282.1559143066406,284.3931884765625,292.5937805175781,295.0131530761719,293.1499938964844,293.1499938964844,281.8500061035156,35732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854253888130188,1.0,0.0,0.0,3.981569766998291,3.9815969467163086,1.05779599834932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.103515625,0.0,1932.10595703125,1895.4371337890625,0.0,2975.128662109375,0.9796597361564636,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.8643304109573364,0.3443014919757843,0.3119879066944122,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.9573185443878174,0.4590194225311279,0.4363590478897095,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9396079778671264,0.4361708760261535,0.3064412474632263,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9088231921195984,0.3996200859546661,0.3804489374160766,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920452356338501,0.2621475756168365,1.1901583671569824,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,292.5518493652344,297.0979309082031,285.46002197265625,1.0,0.579576313495636,1.0,1.0,0.0,1.0,-3.1525416374206543,3.152533769607544,7.989453479240183e-06,2.4345030784606934,1.0,1.0,0.0,134.21661376953125,134.0,38711.125,-0.0,2513.054931640625,1.0,281.89306640625,284.2298278808594,292.66070556640625,295.2124938964844,293.1499938964844,293.1499938964844,281.8500061035156,35793.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659225702285767,1.0,0.0,0.0,3.9849836826324463,3.985010862350464,1.0596107813398703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.33935546875,0.0,1937.080322265625,1895.4371337890625,0.0,3084.56005859375,0.9804717302322388,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.8589274287223816,0.3427818715572357,0.3106965720653534,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9510927796363832,0.4574224054813385,0.4349406659603119,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9330387711524964,0.4346100986003876,0.3054136037826538,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.9030451774597168,0.3982859551906585,0.3792795836925506,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7871701717376709,0.2612055540084839,1.1863840818405151,285.4322204589844,284.95001220703125,294.5968017578125,289.5998229980469,292.59527587890625,297.0916442871094,285.4319152832031,1.0,0.5791146159172058,1.0,1.0,0.0,1.0,-3.1421051025390625,3.142096996307373,7.936369001981802e-06,2.426331758499145,1.0,1.0,0.0,135.83465576171875,137.0,39037.953125,-0.0,2501.5546875,1.0,281.8557434082031,284.1967468261719,292.673828125,295.2025451660156,293.1499938964844,293.1499938964844,281.54998779296875,35840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720095753669739,1.0,0.0,0.0,3.987615346908569,3.987642765045166,1.0610107210595745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.4541015625,0.0,1940.9205322265625,1895.4371337890625,0.0,3141.66064453125,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486666083335876,0.3396486639976501,0.3080915510654449,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385635256767272,0.4541044533252716,0.4320410788059234,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202678203582764,0.4313733875751495,0.3033252656459808,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922696709632874,0.3954968452453613,0.3768712282180786,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777436971664429,0.2592121958732605,1.1784522533416748,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,292.6817932128906,297.0793151855469,285.260986328125,1.0,0.578120768070221,1.0,1.0,0.0,1.0,-3.120545148849488,3.120537281036377,7.827243280189577e-06,2.4094412326812744,1.0,1.0,0.0,139.07229614257812,140.0,40781.29296875,-0.0,2477.430419921875,1.0,281.5559387207031,283.9993591308594,292.7547912597656,295.3903503417969,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880652189254761,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.7685546875,0.0,1946.1700439453125,1895.4371337890625,0.0,3292.10888671875,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486666083335876,0.3396486639976501,0.3080915510654449,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385635256767272,0.4541044533252716,0.4320410788059234,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202678203582764,0.4313733875751495,0.3033252656459808,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922696709632874,0.3954968452453613,0.3768712282180786,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777436971664429,0.2592121958732605,1.1784522533416748,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,292.6817932128906,297.0793151855469,285.260986328125,1.0,0.578120768070221,1.0,1.0,0.0,1.0,-3.120545148849488,3.120537281036377,7.827243280189577e-06,2.4094412326812744,1.0,1.0,0.0,139.07229614257812,140.0,40781.29296875,-0.0,2477.430419921875,1.0,281.5559387207031,283.9993591308594,292.7547912597656,295.3903503417969,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880652189254761,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.7685546875,0.0,1946.1700439453125,1895.4371337890625,0.0,3292.10888671875,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388552069664001,0.3363718092441559,0.3053582012653351,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259629249572754,0.4506060779094696,0.428971529006958,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081774353981018,0.4279636442661285,0.3011171817779541,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817808628082275,0.3925354778766632,0.3742998540401459,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685973048210144,0.2570730745792389,1.1698554754257202,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,292.7672424316406,297.0670471191406,285.0868835449219,1.0,0.5769827961921692,1.0,1.0,0.0,1.0,-3.097487449645996,3.097479820251465,7.71138093114132e-06,2.391381025314331,1.0,1.0,0.0,142.36134338378906,143.0,42481.35546875,-0.0,2451.003662109375,1.0,281.2557983398437,283.7997131347656,292.8365783691406,295.5770874023437,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027985334396362,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.94873046875,0.0,1949.2923583984373,1895.4371337890625,0.0,3429.65673828125,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388552069664001,0.3363718092441559,0.3053582012653351,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259629249572754,0.4506060779094696,0.428971529006958,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081774353981018,0.4279636442661285,0.3011171817779541,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817808628082275,0.3925354778766632,0.3742998540401459,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685973048210144,0.2570730745792389,1.1698554754257202,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,292.7672424316406,297.0670471191406,285.0868835449219,1.0,0.5769827961921692,1.0,1.0,0.0,1.0,-3.097487449645996,3.097479820251465,7.71138093114132e-06,2.391381025314331,1.0,1.0,0.0,142.36134338378906,143.0,42481.35546875,-0.0,2451.003662109375,1.0,281.2557983398437,283.7997131347656,292.8365783691406,295.5770874023437,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027985334396362,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.94873046875,0.0,1949.2923583984373,1895.4371337890625,0.0,3429.65673828125,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.829491913318634,0.3329617977142334,0.3025056719779968,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138545989990234,0.4469392597675323,0.4257434010505676,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973637223243713,0.4243862628936767,0.2987942397594452,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717174530029297,0.3894186019897461,0.3715802431106567,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7598539590835571,0.2548072040081024,1.1606838703155518,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,292.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756994485855103,1.0,1.0,0.0,1.0,-3.073089122772217,3.073081493377685,7.589735560031841e-06,2.3722760677337646,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.24609375,-0.0,2422.407958984375,1.0,280.955810546875,283.5981140136719,292.91748046875,295.7606506347656,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163941740989684,1.0,0.0,0.0,3.9939005374908447,3.9939279556274414,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.568359375,0.0,1950.44140625,1895.4371337890625,0.0,3555.844970703125,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.829491913318634,0.3329617977142334,0.3025056719779968,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138545989990234,0.4469392597675323,0.4257434010505676,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973637223243713,0.4243862628936767,0.2987942397594452,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717174530029297,0.3894186019897461,0.3715802431106567,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7598539590835571,0.2548072040081024,1.1606838703155518,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,292.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756994485855103,1.0,1.0,0.0,1.0,-3.073089122772217,3.073081493377685,7.589735560031841e-06,2.3722760677337646,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.24609375,-0.0,2422.407958984375,1.0,280.955810546875,283.5981140136719,292.91748046875,295.7606506347656,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163941740989684,1.0,0.0,0.0,3.9939005374908447,3.9939279556274414,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.568359375,0.0,1950.44140625,1895.4371337890625,0.0,3555.844970703125,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204472064971924,0.3294323682785034,0.2995441555976867,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.902847945690155,0.4431174099445343,0.4223674535751343,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870854377746582,0.4206500947475433,0.2963592112064361,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621397018432617,0.3861634731292724,0.3687284290790558,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515540719032288,0.2524297833442688,1.1510016918182373,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,292.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742784738540649,1.0,1.0,0.0,1.0,-3.047475099563598,3.0474674701690674,7.463084330083802e-06,2.3522253036499023,0.994578182697296,0.994578182697296,0.0,148.93714904785156,149.0,45712.9609375,-0.0,2391.839599609375,1.0,280.6557312011719,283.3954772949219,292.9963073730469,295.9389343261719,293.1499938964844,293.1499938964844,280.3500061035156,36120.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289251565933228,1.0,0.0,0.0,3.9898974895477295,3.989924907684326,1.0622255786074677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.134765625,0.0,1946.206298828125,1895.4371337890625,0.0,3671.285400390625,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204472064971924,0.3294323682785034,0.2995441555976867,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.902847945690155,0.4431174099445343,0.4223674535751343,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870854377746582,0.4206500947475433,0.2963592112064361,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621397018432617,0.3861634731292724,0.3687284290790558,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515540719032288,0.2524297833442688,1.1510016918182373,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,292.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742784738540649,1.0,1.0,0.0,1.0,-3.047475099563598,3.0474674701690674,7.463084330083802e-06,2.3522253036499023,0.994578182697296,0.994578182697296,0.0,148.93714904785156,149.0,45712.9609375,-0.0,2391.839599609375,1.0,280.6557312011719,283.3954772949219,292.9963073730469,295.9389343261719,293.1499938964844,293.1499938964844,280.3500061035156,36120.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289251565933228,1.0,0.0,0.0,3.9898974895477295,3.989924907684326,1.0622255786074677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.134765625,0.0,1946.206298828125,1895.4371337890625,0.0,3671.285400390625,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.8161068558692932,0.3276431262493133,0.2980707883834839,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.8979207873344421,0.4411680102348327,0.4206690192222595,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.882240355014801,0.4187440872192383,0.2951373159885406,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8576650619506836,0.3845015168190002,0.3672918081283569,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476770281791687,0.2512153089046478,1.1460968255996704,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,292.9705505371094,297.0380554199219,284.5823974609375,1.0,0.5735335350036621,1.0,1.0,0.0,1.0,-3.034569501876831,3.034562110900879,7.399668902507983e-06,2.3421199321746826,0.9908113479614258,0.9908113479614258,0.0,150.51718139648438,149.0,47018.2265625,-0.0,2376.21435546875,1.0,280.3929443359375,283.22760009765625,293.0589904785156,296.1312561035156,293.1499938964844,293.1499938964844,280.3500061035156,36203.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937125027179718,1.0,0.0,0.0,3.9859538078308105,3.9859812259674072,1.060126692209451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.96923828125,0.0,1941.70458984375,1895.4371337890625,0.0,3746.27099609375,0.9809101819992064,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.8114938139915466,0.3257994949817657,0.2964866459369659,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8928081393241882,0.439156025648117,0.4188568890094757,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8772245049476624,0.4167752861976623,0.293824702501297,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.8530633449554443,0.3827822804450989,0.3657552897930145,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.7436946630477905,0.2499557882547378,1.14087176322937,284.550537109375,284.95001220703125,295.010009765625,290.0280456542969,293.00860595703125,297.03240966796875,284.5498962402344,1.0,0.5727334022521973,1.0,1.0,0.0,1.0,-3.020780563354492,3.02077317237854,7.33223987481324e-06,2.3313353061676025,0.987704873085022,0.987704873085022,0.0,152.190185546875,152.0,47220.328125,-0.0,2359.55712890625,1.0,280.3557434082031,283.1925354003906,293.072021484375,296.1102294921875,293.1499938964844,293.1499938964844,280.04998779296875,36273.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404008388519288,1.0,0.0,0.0,3.980325698852539,3.980353116989136,1.0571351367616444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.44677734375,0.0,1934.8935546875,1895.4371337890625,0.0,3776.089111328125,0.9797000288963318,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023433685302734,0.3220765292644501,0.2933444082736969,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831433057785034,0.4350683987140655,0.4152233898639679,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678054213523865,0.4127768576145172,0.2912009060382843,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8444657325744629,0.3792864680290222,0.3626706004142761,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362285256385803,0.2473978996276855,1.1303491592407229,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,293.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710799694061279,1.0,1.0,0.0,1.0,-2.993123769760132,2.99311637878418,7.197916602308396e-06,2.309699535369873,0.9784032106399536,0.9784032106399536,0.0,155.41189575195312,155.0,48642.84375,-0.0,2325.822998046875,1.0,280.055908203125,282.989990234375,293.143798828125,296.2731628417969,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950847625732422,1.0,0.0,0.0,3.964247465133667,3.964274644851685,1.0486119208508171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.2275390625,0.0,1915.36669921875,1895.4371337890625,0.0,3870.594970703125,0.9761709570884703,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023433685302734,0.3220765292644501,0.2933444082736969,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831433057785034,0.4350683987140655,0.4152233898639679,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8678054213523865,0.4127768576145172,0.2912009060382843,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8444657325744629,0.3792864680290222,0.3626706004142761,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362285256385803,0.2473978996276855,1.1303491592407229,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,293.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710799694061279,1.0,1.0,0.0,1.0,-2.993123769760132,2.99311637878418,7.197916602308396e-06,2.309699535369873,0.9784032106399536,0.9784032106399536,0.0,155.41189575195312,155.0,48642.84375,-0.0,2325.822998046875,1.0,280.055908203125,282.989990234375,293.143798828125,296.2731628417969,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950847625732422,1.0,0.0,0.0,3.964247465133667,3.964274644851685,1.0486119208508171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.2275390625,0.0,1915.36669921875,1895.4371337890625,0.0,3870.594970703125,0.9761709570884703,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.793311357498169,0.3182776570320129,0.2901312112808227,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738815784454346,0.4308686554431915,0.4114812016487121,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588415384292603,0.408669650554657,0.2884990870952606,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363027572631836,0.3756888210773468,0.3594870269298553,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290765047073364,0.2447689622640609,1.1194934844970703,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,293.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693353414535522,1.0,1.0,0.0,1.0,-2.9646384716033936,2.9646315574646,7.06088849256048e-06,2.2874245643615723,0.9666680097579956,0.9666680097579956,0.0,158.59848022460938,158.0,49972.05859375,-0.0,2290.921142578125,1.0,279.75604248046875,282.7882385253906,293.21124267578125,296.42657470703125,293.1499938964844,293.1499938964844,279.45001220703125,36658.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603300094604492,1.0,0.0,0.0,3.940610408782959,3.9406373500823975,1.0361443401052384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.462890625,0.0,1886.482666015625,1895.4371337890625,0.0,3955.52685546875,0.9709574580192566,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.793311357498169,0.3182776570320129,0.2901312112808227,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738815784454346,0.4308686554431915,0.4114812016487121,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588415384292603,0.408669650554657,0.2884990870952606,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363027572631836,0.3756888210773468,0.3594870269298553,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290765047073364,0.2447689622640609,1.1194934844970703,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,293.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693353414535522,1.0,1.0,0.0,1.0,-2.9646384716033936,2.9646315574646,7.06088849256048e-06,2.2874245643615723,0.9666680097579956,0.9666680097579956,0.0,158.59848022460938,158.0,49972.05859375,-0.0,2290.921142578125,1.0,279.75604248046875,282.7882385253906,293.21124267578125,296.42657470703125,293.1499938964844,293.1499938964844,279.45001220703125,36658.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603300094604492,1.0,0.0,0.0,3.940610408782959,3.9406373500823975,1.0361443401052384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.462890625,0.0,1886.482666015625,1895.4371337890625,0.0,3955.52685546875,0.9709574580192566,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845689058303833,0.314417153596878,0.2868585586547851,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650336265563965,0.426571249961853,0.4076425731182098,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503226637840271,0.4044684767723083,0.2857285439968109,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284951448440552,0.3720025718212127,0.3562158644199371,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221145033836365,0.2420814931392669,1.1083569526672363,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,293.21014404296875,297.0027160644531,284.0040588378906,1.0,0.567516565322876,1.0,1.0,0.0,1.0,-2.935441493988037,2.935434579849243,6.921823114680592e-06,2.264601945877075,0.9525115489959716,0.9525115489959716,0.0,161.75006103515625,161.0,51197.33984375,-0.0,2255.113037109375,1.0,279.4562072753906,282.58837890625,293.27349853515625,296.569091796875,293.1499938964844,293.1499938964844,279.1499938964844,36900.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688899517059326,1.0,0.0,0.0,3.908144235610962,3.9081711769104,1.0191414503424312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.3759765625,0.0,1846.992431640625,1895.4371337890625,0.0,4031.423828125,0.9637821316719056,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845689058303833,0.314417153596878,0.2868585586547851,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650336265563965,0.426571249961853,0.4076425731182098,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503226637840271,0.4044684767723083,0.2857285439968109,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284951448440552,0.3720025718212127,0.3562158644199371,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221145033836365,0.2420814931392669,1.1083569526672363,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,293.21014404296875,297.0027160644531,284.0040588378906,1.0,0.567516565322876,1.0,1.0,0.0,1.0,-2.935441493988037,2.935434579849243,6.921823114680592e-06,2.264601945877075,0.9525115489959716,0.9525115489959716,0.0,161.75006103515625,161.0,51197.33984375,-0.0,2255.113037109375,1.0,279.4562072753906,282.58837890625,293.27349853515625,296.569091796875,293.1499938964844,293.1499938964844,279.1499938964844,36900.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688899517059326,1.0,0.0,0.0,3.908144235610962,3.9081711769104,1.0191414503424312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.3759765625,0.0,1846.992431640625,1895.4371337890625,0.0,4031.423828125,0.9637821316719056,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.776151716709137,0.310511827468872,0.2835405468940735,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.856605589389801,0.422193169593811,0.4037225544452667,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422269225120544,0.4001907706260681,0.2829006612300873,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209376931190491,0.3682433366775512,0.3528708219528198,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.7151787877082825,0.2393495738506317,1.0969992876052856,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,293.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656414031982422,1.0,1.0,0.0,1.0,-2.9056692123413086,2.905662298202514,6.781464435334783e-06,2.241339683532715,0.935963213443756,0.935963213443756,0.0,164.86477661132812,149.0,52307.31640625,-0.0,2218.6748046875,1.0,279.1564636230469,282.39178466796875,293.3298034667969,296.6991577148437,293.1499938964844,293.1499938964844,278.8500061035156,37183.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765689969062804,1.0,0.0,0.0,3.8652830123901367,3.865309238433838,9.969097618522935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.75048828125,0.0,1795.51123046875,1895.4371337890625,0.0,4098.8291015625,0.954306423664093,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.776151716709137,0.310511827468872,0.2835405468940735,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.856605589389801,0.422193169593811,0.4037225544452667,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422269225120544,0.4001907706260681,0.2829006612300873,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209376931190491,0.3682433366775512,0.3528708219528198,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.7151787877082825,0.2393495738506317,1.0969992876052856,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,293.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656414031982422,1.0,1.0,0.0,1.0,-2.9056692123413086,2.905662298202514,6.781464435334783e-06,2.241339683532715,0.935963213443756,0.935963213443756,0.0,164.86477661132812,149.0,52307.31640625,-0.0,2218.6748046875,1.0,279.1564636230469,282.39178466796875,293.3298034667969,296.6991577148437,293.1499938964844,293.1499938964844,278.8500061035156,37183.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765689969062804,1.0,0.0,0.0,3.8652830123901367,3.865309238433838,9.969097618522935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.75048828125,0.0,1795.51123046875,1895.4371337890625,0.0,4098.8291015625,0.954306423664093,1.0,0.0,3.0,1.0,0.0
