time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7749699950218201,0.3085703551769256,0.2818223834037781,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.8556313514709473,0.4199990630149841,0.4016819298267364,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.8412630558013916,0.3980498015880584,0.2814318239688873,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.8200629353523254,0.3663596212863922,0.3511148989200592,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142475247383118,0.23798668384552,1.0909117460250854,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,293.2889404296875,296.9903869628906,283.6771240234375,1.0,0.5628055930137634,1.0,1.0,0.0,1.0,-2.889960527420044,2.889953851699829,6.708065029670252e-06,2.229100465774536,0.9261946082115172,0.9261946082115172,0.0,163.91122436523438,149.0,53307.4921875,-0.0,2186.879150390625,1.0,278.89605712890625,282.23016357421875,293.3773193359375,296.8636779785156,293.1499938964844,293.1499938964844,278.8500061035156,37357.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821789264678956,1.0,0.0,0.0,3.8395204544067374,3.83954668045044,9.836651315708878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.7587890625,0.0,1765.1031494140625,1895.4371337890625,0.0,4147.634765625,0.9485900402069092,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.7751632332801819,0.3066041767597198,0.2799738347530365,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.856155276298523,0.4177674949169159,0.3995019197463989,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.84171462059021,0.395872950553894,0.2798549830913543,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.8205610513687134,0.3644431233406067,0.349231481552124,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.7145527005195618,0.2366050034761428,1.084369421005249,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,293.3112487792969,296.9865417480469,283.64453125,1.0,0.5592316389083862,1.0,1.0,0.0,1.0,-2.873096227645874,2.873089551925659,6.629683866776759e-06,2.215949296951294,0.9170413017272948,0.9170413017272948,0.0,161.68101501464844,137.0,53261.28515625,-0.0,2147.16650390625,1.0,278.8567810058594,282.1986694335937,293.3791809082031,296.81402587890625,293.1499938964844,293.1499938964844,278.54998779296875,37519.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833672046661376,1.0,0.0,0.0,3.810087203979492,3.8101131916046143,9.686416433396516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.35986328125,0.0,1730.53759765625,1895.4371337890625,0.0,4157.92333984375,0.9421156644821168,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789133191108704,0.3027559518814087,0.2763075828552246,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607714176177979,0.4133478999137878,0.3951260447502136,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460188508033752,0.3915717005729675,0.2767018675804138,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247900009155273,0.3606552183628082,0.3454431593418121,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180589437484741,0.2339040786027908,1.0711718797683716,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,293.3493347167969,296.9803161621094,283.4692687988281,1.0,0.550512433052063,1.0,1.0,0.0,1.0,-2.8392248153686523,2.8392183780670166,6.473631401604507e-06,2.189527034759521,0.8958080410957336,0.8958080410957336,0.0,154.6728515625,125.0,54055.70703125,0.0,2056.40283203125,1.0,278.5572509765625,282.0118713378906,293.4206237792969,296.9112854003906,293.1499938964844,293.1499938964844,278.8500061035156,37914.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892071485519408,1.0,0.0,0.0,3.740218162536621,3.740243434906006,9.334416404271906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.42138671875,0.0,1650.552490234375,1895.4371337890625,0.0,4208.2275390625,0.9267167448997498,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789133191108704,0.3027559518814087,0.2763075828552246,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607714176177979,0.4133478999137878,0.3951260447502136,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460188508033752,0.3915717005729675,0.2767018675804138,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247900009155273,0.3606552183628082,0.3454431593418121,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180589437484741,0.2339040786027908,1.0711718797683716,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,293.3493347167969,296.9803161621094,283.4692687988281,1.0,0.550512433052063,1.0,1.0,0.0,1.0,-2.8392248153686523,2.8392183780670166,6.473631401604507e-06,2.189527034759521,0.8958080410957336,0.8958080410957336,0.0,154.6728515625,125.0,54055.70703125,0.0,2056.40283203125,1.0,278.5572509765625,282.0118713378906,293.4206237792969,296.9112854003906,293.1499938964844,293.1499938964844,278.8500061035156,37914.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892071485519408,1.0,0.0,0.0,3.740218162536621,3.740243434906006,9.334416404271906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.42138671875,0.0,1650.552490234375,1895.4371337890625,0.0,4208.2275390625,0.9267167448997498,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885998487472534,0.300597608089447,0.2735393643379211,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715159296989441,0.4104824364185333,0.3915816843509674,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562513589859009,0.3889417052268982,0.2742244601249695,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344211578369141,0.3582607507705688,0.3423870503902435,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262293696403503,0.2322421818971634,1.060422658920288,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,293.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407710075378418,1.0,1.0,0.0,1.0,-2.812052726745605,2.8120462894439697,6.349357590806903e-06,2.1681339740753174,0.8805503249168396,0.8805503249168396,0.0,144.67672729492188,113.0,52458.96875,0.0,1964.0303955078125,1.0,278.8425598144531,282.25537109375,293.3878479003906,296.7110290527344,293.1499938964844,293.1499938964844,279.1499938964844,37928.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974769115447998,1.0,0.0,0.0,3.6675865650177,3.667611122131348,8.975404170996626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.8623046875,0.0,1567.3231201171875,1895.4371337890625,0.0,4083.090087890625,0.9105428457260132,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885998487472534,0.300597608089447,0.2735393643379211,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819763183594,0.8715159296989441,0.4104824364185333,0.3915816843509674,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562513589859009,0.3889417052268982,0.2742244601249695,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344211578369141,0.3582607507705688,0.3423870503902435,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262293696403503,0.2322421818971634,1.060422658920288,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,293.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407710075378418,1.0,1.0,0.0,1.0,-2.812052726745605,2.8120462894439697,6.349357590806903e-06,2.1681339740753174,0.8805503249168396,0.8805503249168396,0.0,144.67672729492188,113.0,52458.96875,0.0,1964.0303955078125,1.0,278.8425598144531,282.25537109375,293.3878479003906,296.7110290527344,293.1499938964844,293.1499938964844,279.1499938964844,37928.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974769115447998,1.0,0.0,0.0,3.6675865650177,3.667611122131348,8.975404170996626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.8623046875,0.0,1567.3231201171875,1895.4371337890625,0.0,4083.090087890625,0.9105428457260132,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190979003906,0.8056739568710327,0.299905776977539,0.2722230851650238,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901320695877075,0.4091353714466095,0.3895594775676727,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742303848266602,0.3878384828567505,0.272903710603714,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510937094688416,0.3572721481323242,0.3407189548015594,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403193712234497,0.2317769229412078,1.054974913597107,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,293.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312042236328125,1.0,1.0,0.0,1.0,-2.7978901863098145,2.797883987426758,6.284923529165098e-06,2.1569197177886963,0.8686904907226562,0.8686904907226562,0.0,132.4885711669922,101.0,50960.8671875,0.0,1883.2501220703125,1.0,279.1416320800781,282.5184020996094,293.4085998535156,296.62310791015625,293.1499938964844,293.1499938964844,279.45001220703125,37779.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597920179367064,1.0,0.0,0.0,3.60026216506958,3.6002860069274902,8.648913194519992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.74853515625,0.0,1491.6685791015625,1895.4371337890625,0.0,3950.73193359375,0.8954554200172424,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190979003906,0.8056739568710327,0.299905776977539,0.2722230851650238,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901320695877075,0.4091353714466095,0.3895594775676727,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742303848266602,0.3878384828567505,0.272903710603714,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510937094688416,0.3572721481323242,0.3407189548015594,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403193712234497,0.2317769229412078,1.054974913597107,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,293.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312042236328125,1.0,1.0,0.0,1.0,-2.7978901863098145,2.797883987426758,6.284923529165098e-06,2.1569197177886963,0.8686904907226562,0.8686904907226562,0.0,132.4885711669922,101.0,50960.8671875,0.0,1883.2501220703125,1.0,279.1416320800781,282.5184020996094,293.4085998535156,296.62310791015625,293.1499938964844,293.1499938964844,279.45001220703125,37779.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597920179367064,1.0,0.0,0.0,3.60026216506958,3.6002860069274902,8.648913194519992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.74853515625,0.0,1491.6685791015625,1895.4371337890625,0.0,3950.73193359375,0.8954554200172424,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272879719734192,0.2999187409877777,0.2716297805309295,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163905382156372,0.4086007475852966,0.3883962035179138,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991698622703552,0.3875084221363067,0.2721931636333465,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.874624490737915,0.357056587934494,0.3398622274398803,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603111863136292,0.2320490926504135,1.0531059503555298,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,293.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221005082130432,1.0,1.0,0.0,1.0,-2.7916433811187744,2.7916369438171387,6.2565054577135015e-06,2.151926755905152,0.8599804639816284,0.8599804639816284,0.0,119.6199951171875,89.0,49544.14453125,0.0,1812.205078125,1.0,279.4410705566406,282.7779541015625,293.4345703125,296.5597839355469,293.1499938964844,293.1499938964844,279.75,37529.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467767477035522,1.0,0.0,0.0,3.542055606842041,3.542078971862793,8.371515036742494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.650390625,0.0,1427.4605712890625,1895.4371337890625,0.0,3833.87841796875,0.8823422193527222,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272879719734192,0.2999187409877777,0.2716297805309295,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163905382156372,0.4086007475852966,0.3883962035179138,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991698622703552,0.3875084221363067,0.2721931636333465,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.874624490737915,0.357056587934494,0.3398622274398803,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603111863136292,0.2320490926504135,1.0531059503555298,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,293.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221005082130432,1.0,1.0,0.0,1.0,-2.7916433811187744,2.7916369438171387,6.2565054577135015e-06,2.151926755905152,0.8599804639816284,0.8599804639816284,0.0,119.6199951171875,89.0,49544.14453125,0.0,1812.205078125,1.0,279.4410705566406,282.7779541015625,293.4345703125,296.5597839355469,293.1499938964844,293.1499938964844,279.75,37529.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467767477035522,1.0,0.0,0.0,3.542055606842041,3.542078971862793,8.371515036742494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.650390625,0.0,1427.4605712890625,1895.4371337890625,0.0,3833.87841796875,0.8823422193527222,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398944735527039,0.3000632524490356,0.2714569270610809,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.9336300492286682,0.4085050225257873,0.3879818320274353,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.9148865938186646,0.3875015377998352,0.2719492018222809,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891436457633972,0.3571144044399261,0.3395971059799194,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.7728419303894043,0.2323542237281799,1.0529876947402954,284.3145446777344,284.95001220703125,295.4028625488281,290.4929504394531,293.4029541015625,297.0333251953125,284.3257751464844,1.0,0.5177192091941833,1.0,1.0,0.0,1.0,-2.7901816368103027,2.790175437927246,6.249837497307453e-06,2.150745391845703,0.8572707772254944,0.8572707772254944,0.0,113.1819305419922,89.0,48393.671875,0.0,1779.323486328125,1.0,279.6954040527344,282.96148681640625,293.4223327636719,296.4290771484375,293.1499938964844,293.1499938964844,279.75,37363.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388625025749208,1.0,0.0,0.0,3.5169754028320312,3.516998291015625,8.253382475231774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.37939453125,0.0,1399.9788818359375,1895.4371337890625,0.0,3762.0966796875,0.8766956329345703,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.8549354076385498,0.3003271520137787,0.2714334726333618,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9531676173210144,0.4085426330566406,0.3877332508563995,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.9346213340759276,0.3876241147518158,0.271828830242157,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.9062321782112122,0.3572977483272552,0.3394849002361297,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.7877278327941895,0.2327762842178344,1.0534932613372805,284.3856201171875,284.95001220703125,295.3988952636719,290.4955444335937,293.39910888671875,297.0451354980469,284.3886413574219,1.0,0.5134690999984741,1.0,1.0,0.0,1.0,-2.790180921554565,2.7901744842529297,6.249736088648206e-06,2.1506998538970947,0.8542699217796326,0.8542699217796326,0.0,106.67980194091795,77.0,48172.81640625,0.0,1748.3896484375,1.0,279.7406616210937,283.0287170410156,293.4495544433594,296.4924011230469,293.1499938964844,293.1499938964844,280.04998779296875,37213.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352712035179138,1.0,0.0,0.0,3.49554705619812,3.495569944381714,8.153115800269006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.2587890625,0.0,1376.722412109375,1895.4371337890625,0.0,3729.36083984375,0.8717871308326721,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939938545227051,0.30098956823349,0.2714914083480835,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930895566940308,0.408795416355133,0.3873956501483917,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788634777069092,0.3880301713943481,0.271689236164093,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.95295649766922,0.3578352034091949,0.3394185900688171,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236463665962219,0.2337983399629593,1.055355429649353,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,293.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052427649497986,1.0,1.0,0.0,1.0,-2.791832685470581,2.7918264865875244,6.257046607061056e-06,2.151930570602417,0.8513813018798828,0.8513813018798828,0.0,93.85648345947266,95.0,46826.578125,0.0,1689.8594970703125,1.0,280.0401611328125,283.2677307128906,293.4508361816406,296.4139099121094,293.1499938964844,293.1499938964844,280.3500061035156,36865.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246903657913208,1.0,0.0,0.0,3.462113857269287,3.4621362686157227,7.99790086603025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.1201171875,0.0,1340.1507568359375,1895.4371337890625,0.0,3632.37939453125,0.864107608795166,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939938545227051,0.30098956823349,0.2714914083480835,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930895566940308,0.408795416355133,0.3873956501483917,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788634777069092,0.3880301713943481,0.271689236164093,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.95295649766922,0.3578352034091949,0.3394185900688171,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236463665962219,0.2337983399629593,1.055355429649353,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,293.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052427649497986,1.0,1.0,0.0,1.0,-2.791832685470581,2.7918264865875244,6.257046607061056e-06,2.151930570602417,0.8513813018798828,0.8513813018798828,0.0,93.85648345947266,95.0,46826.578125,0.0,1689.8594970703125,1.0,280.0401611328125,283.2677307128906,293.4508361816406,296.4139099121094,293.1499938964844,293.1499938964844,280.3500061035156,36865.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246903657913208,1.0,0.0,0.0,3.462113857269287,3.4621362686157227,7.99790086603025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.1201171875,0.0,1340.1507568359375,1895.4371337890625,0.0,3632.37939453125,0.864107608795166,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987641930580139,0.3017878830432892,0.2721432745456695,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.996571958065033,0.4092473983764648,0.3877378404140472,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830173850059508,0.3886125981807709,0.2720367908477783,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580431580543518,0.3585556149482727,0.3400174677371979,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282185196876526,0.2349943369626999,1.0603498220443726,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,293.35076904296875,297.0902709960937,284.81378173828125,1.0,0.5066390633583069,1.0,1.0,0.0,1.0,-2.8001599311828613,2.8001534938812256,6.294333616096992e-06,2.1583058834075928,0.8511962294578552,0.8511962294578552,0.0,93.0643539428711,113.0,45533.09765625,0.0,1698.596923828125,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.32427978515625,293.1499938964844,293.1499938964844,280.6499938964844,36503.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914696455001831,1.0,0.0,0.0,3.4422922134399414,3.4423141479492188,7.906581345196173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.951171875,0.0,1317.6810302734375,1895.4371337890625,0.0,3540.1357421875,0.8594317436218262,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987641930580139,0.3017878830432892,0.2721432745456695,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.996571958065033,0.4092473983764648,0.3877378404140472,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830173850059508,0.3886125981807709,0.2720367908477783,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580431580543518,0.3585556149482727,0.3400174677371979,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282185196876526,0.2349943369626999,1.0603498220443726,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,293.35076904296875,297.0902709960937,284.81378173828125,1.0,0.5066390633583069,1.0,1.0,0.0,1.0,-2.8001599311828613,2.8001534938812256,6.294333616096992e-06,2.1583058834075928,0.8511962294578552,0.8511962294578552,0.0,93.0643539428711,113.0,45533.09765625,0.0,1698.596923828125,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.32427978515625,293.1499938964844,293.1499938964844,280.6499938964844,36503.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914696455001831,1.0,0.0,0.0,3.4422922134399414,3.4423141479492188,7.906581345196173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.951171875,0.0,1317.6810302734375,1895.4371337890625,0.0,3540.1357421875,0.8594317436218262,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769075274467468,0.3024351894855499,0.2730308771133423,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765499234199524,0.4096103012561798,0.3883902430534363,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603307247161864,0.3890900313854217,0.2726008892059326,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.932376503944397,0.3591735363006592,0.3409143984317779,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102858066558838,0.2360574454069137,1.0666518211364746,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,293.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131202340126038,1.0,1.0,0.0,1.0,-2.811340093612671,2.811333656311035,6.344900612020865e-06,2.1670167446136475,0.853568434715271,0.853568434715271,0.0,100.19854736328124,131.0,44256.84765625,-0.0,1749.6904296875,1.0,280.6397399902344,283.71435546875,293.4141540527344,296.2244567871094,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050737619400024,1.0,0.0,0.0,3.436041831970215,3.436063766479492,7.877894745433878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.33203125,0.0,1308.92333984375,1895.4371337890625,0.0,3450.831298828125,0.8577616214752197,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769075274467468,0.3024351894855499,0.2730308771133423,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765499234199524,0.4096103012561798,0.3883902430534363,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603307247161864,0.3890900313854217,0.2726008892059326,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.932376503944397,0.3591735363006592,0.3409143984317779,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102858066558838,0.2360574454069137,1.0666518211364746,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,293.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131202340126038,1.0,1.0,0.0,1.0,-2.811340093612671,2.811333656311035,6.344900612020865e-06,2.1670167446136475,0.853568434715271,0.853568434715271,0.0,100.19854736328124,131.0,44256.84765625,-0.0,1749.6904296875,1.0,280.6397399902344,283.71435546875,293.4141540527344,296.2244567871094,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050737619400024,1.0,0.0,0.0,3.436041831970215,3.436063766479492,7.877894745433878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.33203125,0.0,1308.92333984375,1895.4371337890625,0.0,3450.831298828125,0.8577616214752197,1.0,0.0,3.0,1.0,0.0
12330180,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472627997398376,0.3028588891029358,0.2738813757896423,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413341879844666,0.4097822308540344,0.3890420496463775,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230492115020752,0.3893685340881347,0.273157387971878,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968284130096436,0.3595799803733825,0.3417920768260956,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826521396636963,0.2368551641702652,1.072637677192688,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,293.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224736928939819,1.0,1.0,0.0,1.0,-2.822064161300659,2.8220577239990234,6.393680450855754e-06,2.1754112243652344,0.8583058714866638,0.8583058714866638,0.0,112.10608673095705,149.0,42968.19921875,-0.0,1823.4398193359373,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.11383056640625,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954307436943054,1.0,0.0,0.0,3.442647695541382,3.442669630050659,7.908214456620044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.94287109375,0.0,1313.1075439453125,1895.4371337890625,0.0,3360.955810546875,0.8589562177658081,1.0,0.0,3.0,1.0,0.0
12330240,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472627997398376,0.3028588891029358,0.2738813757896423,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413341879844666,0.4097822308540344,0.3890420496463775,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230492115020752,0.3893685340881347,0.273157387971878,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968284130096436,0.3595799803733825,0.3417920768260956,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826521396636963,0.2368551641702652,1.072637677192688,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,293.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224736928939819,1.0,1.0,0.0,1.0,-2.822064161300659,2.8220577239990234,6.393680450855754e-06,2.1754112243652344,0.8583058714866638,0.8583058714866638,0.0,112.10608673095705,149.0,42968.19921875,-0.0,1823.4398193359373,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.11383056640625,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954307436943054,1.0,0.0,0.0,3.442647695541382,3.442669630050659,7.908214456620044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.94287109375,0.0,1313.1075439453125,1895.4371337890625,0.0,3360.955810546875,0.8589562177658081,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8330336213111877,0.3030005097389221,0.2742632329463959,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.9217153787612916,0.409805953502655,0.3893338441848755,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.9044761061668396,0.3894430100917816,0.2734064757823944,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8804163932800293,0.3597157895565033,0.342193990945816,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688432335853577,0.2371703088283538,1.075408935546875,285.3201599121094,284.95001220703125,295.2288513183594,290.39556884765625,293.22998046875,297.1264038085937,285.32891845703125,1.0,0.5277779698371887,1.0,1.0,0.0,1.0,-2.8269875049591064,2.8269810676574707,6.41617270957795e-06,2.179281234741211,0.8619966506958008,0.8619966506958008,0.0,119.23651123046876,149.0,41854.640625,-0.0,1865.501953125,1.0,281.19287109375,284.0726623535156,293.33660888671875,295.9591064453125,293.1499938964844,293.1499938964844,281.25,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884431719779968,1.0,0.0,0.0,3.4502196311950684,3.4502415657043457,7.943040714053495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.5341796875,0.0,1319.4603271484375,1895.4371337890625,0.0,3295.64501953125,0.8605387210845947,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8199309706687927,0.3031623661518097,0.2747109830379486,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.9041038751602172,0.409850001335144,0.3896898627281189,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8886132836341858,0.389539897441864,0.2737082242965698,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8653441667556763,0.3598639369010925,0.3426477611064911,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.7562550902366638,0.2374763041734695,1.0782713890075684,285.3651123046875,284.95001220703125,295.1988830566406,290.37335205078125,293.2001037597656,297.131103515625,285.3658447265625,1.0,0.5333722233772278,1.0,1.0,0.0,1.0,-2.8323018550872803,2.8322954177856445,6.440479864977533e-06,2.1834514141082764,0.8652631640434265,0.8652631640434265,0.0,126.81362915039062,167.0,41661.828125,-0.0,1910.4888916015625,1.0,281.239990234375,284.11474609375,293.3361511230469,295.9930114746094,293.1499938964844,293.1499938964844,281.54998779296875,35492.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855495452880859,1.0,0.0,0.0,3.461064577102661,3.4610867500305176,7.9930532592698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.69482421875,0.0,1329.3486328125,1895.4371337890625,0.0,3268.563720703125,0.8627984523773193,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945132255554199,0.3033966720104217,0.2755322158336639,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748553991317749,0.4098609685897827,0.3903408944606781,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603760600090027,0.3896521329879761,0.2742599248886108,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390670418739319,0.3600747585296631,0.343490719795227,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343713045120239,0.2379770129919052,1.083621859550476,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,293.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450465083122253,1.0,1.0,0.0,1.0,-2.8421788215637207,2.842172384262085,6.485850917670177e-06,2.191235065460205,0.8743212223052979,0.8743212223052979,0.0,143.15017700195312,170.0,40334.359375,-0.0,2005.4639892578125,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.86285400390625,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753092288970947,1.0,0.0,0.0,3.490062952041626,3.490085363388061,8.12755388324149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.28173828125,0.0,1356.7601318359375,1895.4371337890625,0.0,3172.6064453125,0.8690298199653625,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945132255554199,0.3033966720104217,0.2755322158336639,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748553991317749,0.4098609685897827,0.3903408944606781,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603760600090027,0.3896521329879761,0.2742599248886108,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390670418739319,0.3600747585296631,0.343490719795227,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343713045120239,0.2379770129919052,1.083621859550476,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,293.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450465083122253,1.0,1.0,0.0,1.0,-2.8421788215637207,2.842172384262085,6.485850917670177e-06,2.191235065460205,0.8743212223052979,0.8743212223052979,0.0,143.15017700195312,170.0,40334.359375,-0.0,2005.4639892578125,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.86285400390625,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753092288970947,1.0,0.0,0.0,3.490062952041626,3.490085363388061,8.12755388324149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.28173828125,0.0,1356.7601318359375,1895.4371337890625,0.0,3172.6064453125,0.8690298199653625,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798160314559937,0.3036084473133087,0.2761252820491791,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587740063667297,0.4098519086837768,0.3907580971717834,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450953960418701,0.3897435069084167,0.2746381163597107,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248218894004822,0.3602520823478699,0.3440860211849212,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224408984184265,0.2384042143821716,1.0876108407974243,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,293.0635681152344,297.14410400390625,285.6806030273437,1.0,0.55252605676651,1.0,1.0,0.0,1.0,-2.849361181259156,2.8493547439575195,6.519147973449435e-06,2.1969873905181885,0.8853638768196106,0.8853638768196106,0.0,154.2159423828125,158.0,38959.921875,-0.0,2070.97900390625,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7228088378906,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645416498184204,1.0,0.0,0.0,3.5282857418060303,3.528308391571045,8.306552672365797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.60400390625,0.0,1394.4434814453125,1895.4371337890625,0.0,3071.605712890625,0.8773598670959473,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798160314559937,0.3036084473133087,0.2761252820491791,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587740063667297,0.4098519086837768,0.3907580971717834,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450953960418701,0.3897435069084167,0.2746381163597107,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248218894004822,0.3602520823478699,0.3440860211849212,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224408984184265,0.2384042143821716,1.0876108407974243,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,293.0635681152344,297.14410400390625,285.6806030273437,1.0,0.55252605676651,1.0,1.0,0.0,1.0,-2.849361181259156,2.8493547439575195,6.519147973449435e-06,2.1969873905181885,0.8853638768196106,0.8853638768196106,0.0,154.2159423828125,158.0,38959.921875,-0.0,2070.97900390625,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7228088378906,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645416498184204,1.0,0.0,0.0,3.5282857418060303,3.528308391571045,8.306552672365797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.60400390625,0.0,1394.4434814453125,1895.4371337890625,0.0,3071.605712890625,0.8773598670959473,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784173488616943,0.3038718998432159,0.276391327381134,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570641875267029,0.4098784923553467,0.3908200860023498,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435336351394653,0.389869213104248,0.2747525870800018,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233959674835205,0.360458105802536,0.3443183600902557,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.721470057964325,0.2388271242380142,1.089719295501709,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,292.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533422231674194,1.0,1.0,0.0,1.0,-2.852710723876953,2.8527042865753174,6.534978183481144e-06,2.199792861938477,0.8982794284820557,0.8982794284820557,0.0,155.61610412597656,146.0,37524.48046875,-0.0,2083.347900390625,1.0,282.140869140625,284.64971923828125,293.1590576171875,295.57177734375,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529951572418213,1.0,0.0,0.0,3.574227094650269,3.5742502212524414,8.524278314325784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.81689453125,0.0,1441.39990234375,1895.4371337890625,0.0,2963.33154296875,0.8874646425247192,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784173488616943,0.3038718998432159,0.276391327381134,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570641875267029,0.4098784923553467,0.3908200860023498,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435336351394653,0.389869213104248,0.2747525870800018,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233959674835205,0.360458105802536,0.3443183600902557,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.721470057964325,0.2388271242380142,1.089719295501709,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,292.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533422231674194,1.0,1.0,0.0,1.0,-2.852710723876953,2.8527042865753174,6.534978183481144e-06,2.199792861938477,0.8982794284820557,0.8982794284820557,0.0,155.61610412597656,146.0,37524.48046875,-0.0,2083.347900390625,1.0,282.140869140625,284.64971923828125,293.1590576171875,295.57177734375,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529951572418213,1.0,0.0,0.0,3.574227094650269,3.5742502212524414,8.524278314325784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.81689453125,0.0,1441.39990234375,1895.4371337890625,0.0,2963.33154296875,0.8874646425247192,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845402359962463,0.3042352199554443,0.2765244543552398,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633644580841064,0.4099824428558349,0.3907211720943451,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496114015579224,0.3900741338729858,0.2747498154640198,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292160630226135,0.360733300447464,0.3443827927112579,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267768383026123,0.2392980903387069,1.0909250974655151,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,292.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506221652030945,1.0,1.0,0.0,1.0,-2.854276657104492,2.8542702198028564,6.54258883514558e-06,2.2011964321136475,0.9130133986473083,0.9130133986473083,0.0,151.20497131347656,134.0,36040.72265625,-0.0,2064.48388671875,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4104919433594,293.1499938964844,293.1499938964844,282.1499938964844,34592.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404382467269897,1.0,0.0,0.0,3.626377582550049,3.62640118598938,8.77484239936166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.81201171875,0.0,1496.5819091796875,1895.4371337890625,0.0,2845.809814453125,0.8990136384963989,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845402359962463,0.3042352199554443,0.2765244543552398,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633644580841064,0.4099824428558349,0.3907211720943451,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496114015579224,0.3900741338729858,0.2747498154640198,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292160630226135,0.360733300447464,0.3443827927112579,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267768383026123,0.2392980903387069,1.0909250974655151,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,292.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506221652030945,1.0,1.0,0.0,1.0,-2.854276657104492,2.8542702198028564,6.54258883514558e-06,2.2011964321136475,0.9130133986473083,0.9130133986473083,0.0,151.20497131347656,134.0,36040.72265625,-0.0,2064.48388671875,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4104919433594,293.1499938964844,293.1499938964844,282.1499938964844,34592.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404382467269897,1.0,0.0,0.0,3.626377582550049,3.62640118598938,8.77484239936166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.81201171875,0.0,1496.5819091796875,1895.4371337890625,0.0,2845.809814453125,0.8990136384963989,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891016602516174,0.3039430975914001,0.2764106690883636,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8681968450546265,0.4096036851406097,0.3904936909675598,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8542423844337463,0.3897008299827575,0.2746038138866424,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8336008787155151,0.3604876399040222,0.3442524671554565,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7306757569313049,0.2392704933881759,1.0909478664398191,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,292.8590087890625,297.1534729003906,285.8038024902344,1.0,0.5483747720718384,1.0,1.0,0.0,1.0,-2.8535690307617188,2.853562593460083,6.539733476529364e-06,2.200825929641724,0.917359173297882,0.917359173297882,0.0,147.8672332763672,134.0,37016.546875,-0.0,2047.06396484375,1.0,282.1988220214844,284.6432189941406,293.1381530761719,295.6063537597656,293.1499938964844,293.1499938964844,282.1499938964844,34672.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489869832992554,1.0,0.0,0.0,3.651120662689209,3.651144504547119,8.894994039110315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.91748046875,0.0,1524.4820556640625,1895.4371337890625,0.0,2925.78369140625,0.9045629501342772,1.0,0.0,3.0,1.0,0.0
