time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7931817173957825,0.3030972480773926,0.2757398784160614,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8727273941040039,0.4086997807025909,0.3897272050380707,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8585413694381714,0.3887744545936584,0.274027556180954,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376940488815308,0.3597622215747833,0.3436366021633148,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7342804670333862,0.2388799637556076,1.0893136262893677,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,292.814208984375,297.1493835449219,285.73052978515625,1.0,0.5455061793327332,1.0,1.0,0.0,1.0,-2.848452568054199,2.8484461307525635,6.516683697554981e-06,2.197051763534546,0.9217423796653748,0.9217423796653748,0.0,144.45330810546875,122.0,36993.08203125,-0.0,2022.0382080078125,1.0,282.1576538085937,284.5711669921875,293.1140441894531,295.5616455078125,293.1499938964844,293.1499938964844,281.8500061035156,34775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554936647415161,1.0,0.0,0.0,3.673036336898804,3.673060417175293,9.002097840493661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.783203125,0.0,1549.7298583984375,1895.4371337890625,0.0,2986.75,0.9095696210861206,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014093637466431,0.3004611134529114,0.2734020948410034,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822283148765564,0.4058983623981476,0.3871355056762695,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675404191017151,0.385928601026535,0.2720801532268524,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462485671043396,0.3573799133300781,0.3414186239242553,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416394948959351,0.2373257875442505,1.0822529792785645,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,292.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381707549095154,1.0,1.0,0.0,1.0,-2.8290464878082275,2.829040288925171,6.428736469388241e-06,2.182331323623657,0.9267403483390808,0.9267403483390808,0.0,136.98573303222656,110.0,37819.98828125,-0.0,1954.3509521484373,1.0,281.8578796386719,284.30157470703125,293.05194091796875,295.5744934082031,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731637597084045,1.0,0.0,0.0,3.7090094089508057,3.709033727645874,9.179291282634948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.78662109375,0.0,1592.6529541015625,1895.4371337890625,0.0,3152.486083984375,0.917825162410736,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014093637466431,0.3004611134529114,0.2734020948410034,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822283148765564,0.4058983623981476,0.3871355056762695,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675404191017151,0.385928601026535,0.2720801532268524,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462485671043396,0.3573799133300781,0.3414186239242553,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416394948959351,0.2373257875442505,1.0822529792785645,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,292.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381707549095154,1.0,1.0,0.0,1.0,-2.8290464878082275,2.829040288925171,6.428736469388241e-06,2.182331323623657,0.9267403483390808,0.9267403483390808,0.0,136.98573303222656,110.0,37819.98828125,-0.0,1954.3509521484373,1.0,281.8578796386719,284.30157470703125,293.05194091796875,295.5744934082031,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731637597084045,1.0,0.0,0.0,3.7090094089508057,3.709033727645874,9.179291282634948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.78662109375,0.0,1592.6529541015625,1895.4371337890625,0.0,3152.486083984375,0.917825162410736,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107033371925354,0.2970944046974182,0.2702538073062897,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933243751525879,0.4022368490695953,0.3835830092430115,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781280517578125,0.3822627067565918,0.2694438397884369,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562848567962646,0.3541718423366546,0.3382833302021026,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500491738319397,0.2350318729877472,1.071362853050232,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,292.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290722846984863,1.0,1.0,0.0,1.0,-2.800974607467652,2.8009684085845947,6.302151632553432e-06,2.16084361076355,0.9281464219093324,0.9281464219093324,0.0,128.59629821777344,98.0,38494.33203125,-0.0,1869.4969482421875,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.5265197753906,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874149322509766,1.0,0.0,0.0,3.733070373535156,3.733094930648804,9.298772738475236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.95947265625,0.0,1622.8153076171875,1895.4371337890625,0.0,3286.02392578125,0.9234377145767212,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107033371925354,0.2970944046974182,0.2702538073062897,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933243751525879,0.4022368490695953,0.3835830092430115,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781280517578125,0.3822627067565918,0.2694438397884369,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562848567962646,0.3541718423366546,0.3382833302021026,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500491738319397,0.2350318729877472,1.071362853050232,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,292.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290722846984863,1.0,1.0,0.0,1.0,-2.800974607467652,2.8009684085845947,6.302151632553432e-06,2.16084361076355,0.9281464219093324,0.9281464219093324,0.0,128.59629821777344,98.0,38494.33203125,-0.0,1869.4969482421875,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.5265197753906,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874149322509766,1.0,0.0,0.0,3.733070373535156,3.733094930648804,9.298772738475236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.95947265625,0.0,1622.8153076171875,1895.4371337890625,0.0,3286.02392578125,0.9234377145767212,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215275406837463,0.293324738740921,0.2666648328304291,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9070999026298524,0.3980500102043152,0.3794478178024292,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913290500640869,0.3781079649925232,0.2664053440093994,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688560128211975,0.3504568934440613,0.3345831632614136,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604595422744751,0.2322599291801452,1.0579580068588257,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,292.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186286568641663,1.0,1.0,0.0,1.0,-2.767486810684204,2.7674806118011475,6.152628884592559e-06,2.1351349353790283,0.9259602427482604,0.9259602427482604,0.0,119.36865997314452,86.0,39037.8046875,-0.0,1774.0089111328125,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4595642089844,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985145092010498,1.0,0.0,0.0,3.744465351104736,3.744490385055542,9.355628094454004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.4755859375,0.0,1638.6888427734375,1895.4371337890625,0.0,3389.7333984375,0.9262203574180604,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215275406837463,0.293324738740921,0.2666648328304291,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9070999026298524,0.3980500102043152,0.3794478178024292,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913290500640869,0.3781079649925232,0.2664053440093994,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688560128211975,0.3504568934440613,0.3345831632614136,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604595422744751,0.2322599291801452,1.0579580068588257,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,292.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186286568641663,1.0,1.0,0.0,1.0,-2.767486810684204,2.7674806118011475,6.152628884592559e-06,2.1351349353790283,0.9259602427482604,0.9259602427482604,0.0,119.36865997314452,86.0,39037.8046875,-0.0,1774.0089111328125,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4595642089844,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985145092010498,1.0,0.0,0.0,3.744465351104736,3.744490385055542,9.355628094454004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.4755859375,0.0,1638.6888427734375,1895.4371337890625,0.0,3389.7333984375,0.9262203574180604,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348092436790466,0.289294570684433,0.2627977430820465,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259606003761292,0.3935045003890991,0.3749224841594696,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080732464790344,0.3736182153224945,0.2630962133407593,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848690390586853,0.3463999927043915,0.3305091559886932,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737282514572144,0.2291679978370666,1.0428695678710938,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,292.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071526765823364,1.0,1.0,0.0,1.0,-2.730397701263428,2.73039174079895,5.989045348542277e-06,2.1066253185272217,0.9201943874359132,0.9201943874359132,0.0,109.50191497802734,74.0,39464.8125,-0.0,1672.384033203125,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3858642578125,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075591564178468,1.0,0.0,0.0,3.7425339221954346,3.742558717727661,9.345978355668194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.5048828125,0.0,1639.2047119140625,1895.4371337890625,0.0,3473.93798828125,0.9260228276252748,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348092436790466,0.289294570684433,0.2627977430820465,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259606003761292,0.3935045003890991,0.3749224841594696,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080732464790344,0.3736182153224945,0.2630962133407593,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848690390586853,0.3463999927043915,0.3305091559886932,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737282514572144,0.2291679978370666,1.0428695678710938,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,292.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071526765823364,1.0,1.0,0.0,1.0,-2.730397701263428,2.73039174079895,5.989045348542277e-06,2.1066253185272217,0.9201943874359132,0.9201943874359132,0.0,109.50191497802734,74.0,39464.8125,-0.0,1672.384033203125,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3858642578125,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075591564178468,1.0,0.0,0.0,3.7425339221954346,3.742558717727661,9.345978355668194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.5048828125,0.0,1639.2047119140625,1895.4371337890625,0.0,3473.93798828125,0.9260228276252748,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.8429691195487976,0.2872259020805359,0.2608247399330139,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.937615931034088,0.3911460041999817,0.3725833892822265,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.9190793633461,0.3712962567806244,0.2613938152790069,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946475386619568,0.3442893922328949,0.3283964395523071,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.7818867564201355,0.2275469452142715,1.0349586009979248,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,292.3659973144531,297.0567626953125,284.4815979003906,1.0,0.5011091232299805,1.0,1.0,0.0,1.0,-2.7111246585845947,2.7111189365386963,5.904889803787228e-06,2.0918006896972656,0.9154218435287476,0.9154218435287476,0.0,104.34825897216795,74.0,40123.0546875,-0.0,1620.46142578125,1.0,280.6988830566406,283.28692626953125,292.7290344238281,295.4479675292969,293.1499938964844,293.1499938964844,280.6499938964844,36282.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913841426372528,1.0,0.0,0.0,3.736494064331055,3.736519098281861,9.315837132817252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.99755859375,0.0,1633.7061767578125,1895.4371337890625,0.0,3532.218994140625,0.924766480922699,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8520376682281494,0.285077303647995,0.2587354481220245,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.9500157833099364,0.388691633939743,0.3701127469539642,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.9315035343170166,0.3688808679580688,0.2595914304256439,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.9054012298583984,0.3420894145965576,0.3261638581752777,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.790871798992157,0.2258529067039489,1.0266172885894775,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,292.31231689453125,297.0455017089844,284.4027099609375,1.0,0.4948625266551971,1.0,1.0,0.0,1.0,-2.6907732486724854,2.690767526626587,5.816671546199359e-06,2.0761466026306152,0.910878837108612,0.910878837108612,0.0,99.1845245361328,62.0,39784.2421875,-0.0,1567.65625,1.0,280.6574401855469,283.2149353027344,292.6550598144531,295.3066711425781,293.1499938964844,293.1499938964844,280.3500061035156,36467.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915247678756714,1.0,0.0,0.0,3.726388692855835,3.7264134883880615,9.265515927836532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.9365234375,0.0,1623.3968505859375,1895.4371337890625,0.0,3545.238037109375,0.9226555228233336,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754721879959106,0.2807197868824005,0.254526674747467,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775824546813964,0.3836688697338104,0.3650815188884735,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610846042633056,0.3639503121376037,0.2559349834918976,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349288940429688,0.3375813961029053,0.3216090798377991,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130077123641968,0.2223768234252929,1.009528875350952,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,292.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819044470787048,1.0,1.0,0.0,1.0,-2.649268865585327,2.6492631435394287,5.638788479700452e-06,2.044207096099853,0.8980702757835388,0.8980702757835388,0.0,88.56364440917969,65.0,39999.59765625,-0.0,1461.864501953125,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2209167480469,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218565821647644,1.0,0.0,0.0,3.6947314739227295,3.694756031036377,9.10875542103895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.14453125,0.0,1590.2247314453125,1895.4371337890625,0.0,3606.281982421875,0.9158459305763244,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754721879959106,0.2807197868824005,0.254526674747467,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775824546813964,0.3836688697338104,0.3650815188884735,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610846042633056,0.3639503121376037,0.2559349834918976,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349288940429688,0.3375813961029053,0.3216090798377991,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130077123641968,0.2223768234252929,1.009528875350952,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,292.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819044470787048,1.0,1.0,0.0,1.0,-2.649268865585327,2.6492631435394287,5.638788479700452e-06,2.044207096099853,0.8980702757835388,0.8980702757835388,0.0,88.56364440917969,65.0,39999.59765625,-0.0,1461.864501953125,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2209167480469,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218565821647644,1.0,0.0,0.0,3.6947314739227295,3.694756031036377,9.10875542103895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.14453125,0.0,1590.2247314453125,1895.4371337890625,0.0,3606.281982421875,0.9158459305763244,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896834254264832,0.2777424454689026,0.2512541115283966,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9911776185035706,0.3798829615116119,0.3609143495559692,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764928817749025,0.3603745400905609,0.2529791295528412,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521552324295044,0.3341752588748932,0.3178377747535705,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248625993728638,0.2196799367666244,0.9952489137649536,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,292.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734601974487304,1.0,1.0,0.0,1.0,-2.6150712966918945,2.615065813064575,5.494005563377868e-06,2.017746686935425,0.8888105750083923,0.8888105750083923,0.0,82.58682250976562,83.0,37930.1171875,-0.0,1389.3897705078125,1.0,280.6423645019531,283.1194763183594,292.36163330078125,294.832763671875,293.1499938964844,293.1499938964844,280.95001220703125,36993.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020628929138184,1.0,0.0,0.0,3.65803861618042,3.658062696456909,8.92873288194096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.90625,0.0,1549.5814208984375,1895.4371337890625,0.0,3422.805908203125,0.9077327251434326,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896834254264832,0.2777424454689026,0.2512541115283966,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706298828125,0.9911776185035706,0.3798829615116119,0.3609143495559692,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764928817749025,0.3603745400905609,0.2529791295528412,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521552324295044,0.3341752588748932,0.3178377747535705,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248625993728638,0.2196799367666244,0.9952489137649536,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,292.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734601974487304,1.0,1.0,0.0,1.0,-2.6150712966918945,2.615065813064575,5.494005563377868e-06,2.017746686935425,0.8888105750083923,0.8888105750083923,0.0,82.58682250976562,83.0,37930.1171875,-0.0,1389.3897705078125,1.0,280.6423645019531,283.1194763183594,292.36163330078125,294.832763671875,293.1499938964844,293.1499938964844,280.95001220703125,36993.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020628929138184,1.0,0.0,0.0,3.65803861618042,3.658062696456909,8.92873288194096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.90625,0.0,1549.5814208984375,1895.4371337890625,0.0,3422.805908203125,0.9077327251434326,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766109943389893,0.2759835422039032,0.2495806515216827,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.979067862033844,0.3773531913757324,0.3584107458591461,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.962790071964264,0.3580698370933532,0.2512890100479126,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366065263748168,0.331925630569458,0.315612256526947,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132422566413879,0.2179162502288818,0.987001657485962,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,291.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728990495204925,1.0,1.0,0.0,1.0,-2.595425844192505,2.5954205989837646,5.411829079093877e-06,2.002617835998535,0.8794763684272766,0.8794763684272766,0.0,84.76043701171875,101.0,35973.6484375,-0.0,1373.35546875,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.57196044921875,293.1499938964844,293.1499938964844,281.25,37074.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878691554069519,1.0,0.0,0.0,3.618080139160156,3.6181039810180655,8.734733114579285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.62548828125,0.0,1505.9154052734375,1895.4371337890625,0.0,3204.3173828125,0.8988800048828125,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766109943389893,0.2759835422039032,0.2495806515216827,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.979067862033844,0.3773531913757324,0.3584107458591461,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.962790071964264,0.3580698370933532,0.2512890100479126,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366065263748168,0.331925630569458,0.315612256526947,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132422566413879,0.2179162502288818,0.987001657485962,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,291.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728990495204925,1.0,1.0,0.0,1.0,-2.595425844192505,2.5954205989837646,5.411829079093877e-06,2.002617835998535,0.8794763684272766,0.8794763684272766,0.0,84.76043701171875,101.0,35973.6484375,-0.0,1373.35546875,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.57196044921875,293.1499938964844,293.1499938964844,281.25,37074.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878691554069519,1.0,0.0,0.0,3.618080139160156,3.6181039810180655,8.734733114579285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.62548828125,0.0,1505.9154052734375,1895.4371337890625,0.0,3204.3173828125,0.8988800048828125,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490617871284485,0.2747151851654053,0.2486686110496521,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.94728022813797,0.3754242956638336,0.3568067252635956,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286572337150574,0.3563229441642761,0.2502380609512329,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027407765388488,0.3302261233329773,0.3142337501049042,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867680191993713,0.2166514992713928,0.9824185371398926,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,291.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771748483181,1.0,1.0,0.0,1.0,-2.5839712619781494,2.583966016769409,5.364433036447736e-06,1.9939123392105105,0.8705828189849854,0.8705828189849854,0.0,92.5888671875,119.0,34106.84765625,-0.0,1392.994140625,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,37113.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565711379051208,1.0,0.0,0.0,3.5765366554260254,3.5765602588653564,8.53529797950614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.85107421875,0.0,1461.1268310546875,1895.4371337890625,0.0,2996.851318359375,0.8896566033363342,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490617871284485,0.2747151851654053,0.2486686110496521,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.94728022813797,0.3754242956638336,0.3568067252635956,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286572337150574,0.3563229441642761,0.2502380609512329,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027407765388488,0.3302261233329773,0.3142337501049042,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867680191993713,0.2166514992713928,0.9824185371398926,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,291.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771748483181,1.0,1.0,0.0,1.0,-2.5839712619781494,2.583966016769409,5.364433036447736e-06,1.9939123392105105,0.8705828189849854,0.8705828189849854,0.0,92.5888671875,119.0,34106.84765625,-0.0,1392.994140625,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,37113.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565711379051208,1.0,0.0,0.0,3.5765366554260254,3.5765602588653564,8.53529797950614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.85107421875,0.0,1461.1268310546875,1895.4371337890625,0.0,2996.851318359375,0.8896566033363342,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8342422246932983,0.2741545140743255,0.2483343929052353,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.9270866513252258,0.3745642602443695,0.3561694025993347,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9089555144309998,0.355540782213211,0.2498213052749633,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8855435252189636,0.3294689655303955,0.313698261976242,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7719399929046631,0.2161127179861068,0.980877161026001,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,291.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805509448051452,1.0,1.0,0.0,1.0,-2.579806327819824,2.579800844192505,5.347324531612685e-06,1.9907835721969604,0.8667994141578674,0.8667994141578674,0.0,98.01398468017578,119.0,32738.13671875,-0.0,1411.426025390625,1.0,281.4964294433594,283.6780700683594,292.0764465332031,294.1580810546875,293.1499938964844,293.1499938964844,281.54998779296875,37110.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436197638511658,1.0,0.0,0.0,3.555234909057617,3.555258274078369,8.433928542217473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.91943359375,0.0,1438.366455078125,1895.4371337890625,0.0,2875.552734375,0.8849566578865051,1.0,0.0,3.0,1.0,0.0
12332160,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8200661540031433,0.273679107427597,0.2481384128332138,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.9076377153396606,0.373798131942749,0.3556826412677765,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8915830850601196,0.3548532128334045,0.2495185285806656,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690276741981506,0.328796237707138,0.3132992386817932,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578811049461365,0.2156477868556976,0.9798832535743712,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,291.7548217773437,297.0240783691406,284.77374267578125,1.0,0.4845491051673889,1.0,1.0,0.0,1.0,-2.576946973800659,2.576941728591919,5.33564616489457e-06,1.98866069316864,0.8621299862861633,0.8621299862861633,0.0,104.11441802978516,137.0,32291.66015625,-0.0,1434.4803466796875,1.0,281.541015625,283.7220458984375,292.0553283691406,294.1529235839844,293.1499938964844,293.1499938964844,281.8500061035156,37125.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355928659439087,1.0,0.0,0.0,3.534435987472534,3.534458875656128,8.335535426340357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.47021484375,0.0,1416.510009765625,1895.4371337890625,0.0,2800.568359375,0.880303680896759,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.791441023349762,0.2727674543857574,0.2478288859128952,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746522665023804,0.3723407983779907,0.3548355102539062,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598262667655945,0.3535545766353607,0.2490010857582092,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.839202344417572,0.3275158107280731,0.3126215934753418,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327138185501099,0.2147873193025589,0.978541374206543,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,291.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938434958457947,1.0,1.0,0.0,1.0,-2.572507381439209,2.5725018978118896,5.317633622325957e-06,1.98541259765625,0.8541171550750732,0.8541171550750732,0.0,118.09358215332033,140.0,30512.015625,-0.0,1489.93359375,1.0,281.8405456542969,283.9258117675781,291.9591369628906,293.9485778808594,293.1499938964844,293.1499938964844,282.1499938964844,37118.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148028254508972,1.0,0.0,0.0,3.492472887039185,3.4924957752227783,8.138781595334876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.3515625,0.0,1372.881591796875,1895.4371337890625,0.0,2607.49072265625,0.8709837794303894,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.791441023349762,0.2727674543857574,0.2478288859128952,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746522665023804,0.3723407983779907,0.3548355102539062,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598262667655945,0.3535545766353607,0.2490010857582092,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.839202344417572,0.3275158107280731,0.3126215934753418,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327138185501099,0.2147873193025589,0.978541374206543,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,291.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938434958457947,1.0,1.0,0.0,1.0,-2.572507381439209,2.5725018978118896,5.317633622325957e-06,1.98541259765625,0.8541171550750732,0.8541171550750732,0.0,118.09358215332033,140.0,30512.015625,-0.0,1489.93359375,1.0,281.8405456542969,283.9258117675781,291.9591369628906,293.9485778808594,293.1499938964844,293.1499938964844,282.1499938964844,37118.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148028254508972,1.0,0.0,0.0,3.492472887039185,3.4924957752227783,8.138781595334876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.3515625,0.0,1372.881591796875,1895.4371337890625,0.0,2607.49072265625,0.8709837794303894,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743366956710815,0.2719568312168121,0.2474486380815506,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559480309486389,0.371008038520813,0.3539425432682037,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420739769935608,0.3523948490619659,0.2484591901302337,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224179148674011,0.3263437151908874,0.3118824660778045,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182418704032898,0.2140260189771652,0.976871132850647,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,291.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995971918106079,1.0,1.0,0.0,1.0,-2.5674331188201904,2.56742787361145,5.297072220855625e-06,1.9816938638687127,0.8465285897254944,0.8465285897254944,0.0,127.82193756103516,128.0,28744.345703125,-0.0,1525.7279052734375,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425537109375,293.1499938964844,293.1499938964844,282.45001220703125,37100.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933849692344666,1.0,0.0,0.0,3.451122045516968,3.451144218444824,7.94719596797222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.142578125,0.0,1330.7418212890625,1895.4371337890625,0.0,2411.1064453125,0.8618057370185852,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743366956710815,0.2719568312168121,0.2474486380815506,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559480309486389,0.371008038520813,0.3539425432682037,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420739769935608,0.3523948490619659,0.2484591901302337,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224179148674011,0.3263437151908874,0.3118824660778045,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182418704032898,0.2140260189771652,0.976871132850647,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,291.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995971918106079,1.0,1.0,0.0,1.0,-2.5674331188201904,2.56742787361145,5.297072220855625e-06,1.9816938638687127,0.8465285897254944,0.8465285897254944,0.0,127.82193756103516,128.0,28744.345703125,-0.0,1525.7279052734375,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425537109375,293.1499938964844,293.1499938964844,282.45001220703125,37100.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933849692344666,1.0,0.0,0.0,3.451122045516968,3.451144218444824,7.94719596797222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.142578125,0.0,1330.7418212890625,1895.4371337890625,0.0,2411.1064453125,0.8618057370185852,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718115448951721,0.2712911069393158,0.2468627244234085,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530461192131042,0.3698159456253052,0.3528348505496979,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393951654434204,0.3513827621936798,0.2477644979953766,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197453618049622,0.3252978026866913,0.3109146654605865,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159008979797363,0.2133838534355163,0.9740814566612244,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,291.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988782405853271,1.0,1.0,0.0,1.0,-2.560051441192627,2.5600461959838867,5.2670156946987845e-06,1.976175665855408,0.8393368721008301,0.8393368721008301,0.0,128.81802368164062,116.0,26980.466796875,-0.0,1520.1337890625,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.53546142578125,293.1499938964844,293.1499938964844,282.75,37074.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707730531692505,1.0,0.0,0.0,3.4106554985046387,3.410677433013916,7.761917117932171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.2978515625,0.0,1290.34375,1895.4371337890625,0.0,2207.7060546875,0.8528335094451904,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718115448951721,0.2712911069393158,0.2468627244234085,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530461192131042,0.3698159456253052,0.3528348505496979,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393951654434204,0.3513827621936798,0.2477644979953766,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197453618049622,0.3252978026866913,0.3109146654605865,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159008979797363,0.2133838534355163,0.9740814566612244,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,291.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988782405853271,1.0,1.0,0.0,1.0,-2.560051441192627,2.5600461959838867,5.2670156946987845e-06,1.976175665855408,0.8393368721008301,0.8393368721008301,0.0,128.81802368164062,116.0,26980.466796875,-0.0,1520.1337890625,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.53546142578125,293.1499938964844,293.1499938964844,282.75,37074.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707730531692505,1.0,0.0,0.0,3.4106554985046387,3.410677433013916,7.761917117932171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.2978515625,0.0,1290.34375,1895.4371337890625,0.0,2207.7060546875,0.8528335094451904,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776705026626587,0.2707971632480621,0.246226504445076,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.859080970287323,0.3687818348407745,0.3516610860824585,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452425599098206,0.3505352437496185,0.2470258027315139,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252742886543274,0.3243966698646545,0.3098682761192322,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.720857560634613,0.2128832042217254,0.9709026217460632,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,291.30938720703125,297.05419921875,285.4534606933594,1.0,0.49461430311203,1.0,1.0,0.0,1.0,-2.551912546157837,2.5519073009490967,5.2338355089887045e-06,1.970020174980164,0.8325508236885071,0.8325508236885071,0.0,124.39299011230467,104.0,25235.0390625,-0.0,1489.9715576171875,1.0,282.7392578125,284.5253295898437,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37042.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466493248939514,1.0,0.0,0.0,3.371304512023926,3.371326208114624,7.583842034364352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.6552734375,0.0,1251.84912109375,1895.4371337890625,0.0,1996.533935546875,0.8441187739372253,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776705026626587,0.2707971632480621,0.246226504445076,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.859080970287323,0.3687818348407745,0.3516610860824585,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452425599098206,0.3505352437496185,0.2470258027315139,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252742886543274,0.3243966698646545,0.3098682761192322,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.720857560634613,0.2128832042217254,0.9709026217460632,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,291.30938720703125,297.05419921875,285.4534606933594,1.0,0.49461430311203,1.0,1.0,0.0,1.0,-2.551912546157837,2.5519073009490967,5.2338355089887045e-06,1.970020174980164,0.8325508236885071,0.8325508236885071,0.0,124.39299011230467,104.0,25235.0390625,-0.0,1489.9715576171875,1.0,282.7392578125,284.5253295898437,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37042.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466493248939514,1.0,0.0,0.0,3.371304512023926,3.371326208114624,7.583842034364352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.6552734375,0.0,1251.84912109375,1895.4371337890625,0.0,1996.533935546875,0.8441187739372253,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828080058097839,0.2705857753753662,0.2458851039409637,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8644845485687256,0.3682993352413177,0.3510496914386749,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504405617713928,0.3501460254192352,0.2466372102499008,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8301419019699097,0.3239778578281402,0.3093195557594299,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251361012458801,0.2126689106225967,0.9692311882972716,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,291.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916174113750458,1.0,1.0,0.0,1.0,-2.547633409500122,2.547628164291382,5.216413683228893e-06,1.9667739868164065,0.8297417163848877,0.8297417163848877,0.0,120.95240783691406,104.0,24022.8359375,-0.0,1469.348876953125,1.0,282.9902648925781,284.6829528808594,291.5842590332031,293.1391296386719,293.1499938964844,293.1499938964844,283.04998779296875,37013.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731639564037323,1.0,0.0,0.0,3.3518073558807373,3.3518288135528564,7.496376497329038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.787109375,0.0,1232.9927978515625,1895.4371337890625,0.0,1868.8271484375,0.8398392796516418,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.789516806602478,0.2704476416110992,0.2456120401620865,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8715897798538208,0.3678846955299377,0.350501537322998,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8572844862937927,0.3498272001743316,0.2463004440069198,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.83648681640625,0.3236201703548431,0.3088242709636688,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7306351661682129,0.2125070840120315,0.9677308201789856,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,291.2021179199219,297.0624389648437,285.6142883300781,1.0,0.488234668970108,1.0,1.0,0.0,1.0,-2.543843984603882,2.5438387393951416,5.200998202781193e-06,1.9638934135437007,0.8261195421218872,0.8261195421218872,0.0,116.86869049072266,92.0,23628.38671875,-0.0,1446.646484375,1.0,283.0389099121094,284.73028564453125,291.5648193359375,293.1345520019531,293.1499938964844,293.1499938964844,283.1499938964844,37007.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214319109916687,1.0,0.0,0.0,3.33322548866272,3.33324670791626,7.413489697682962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.349609375,0.0,1215.3546142578125,1895.4371337890625,0.0,1783.8189697265625,0.8336966037750244,1.0,0.0,3.0,1.0,0.0
