time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058748245239258,0.2697815001010895,0.2447991520166397,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893395662307739,0.3667010068893432,0.3491508662700653,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744539618492126,0.3487986028194427,0.2454175502061844,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523800373077393,0.3225873112678528,0.3076039254665375,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442228198051453,0.2119777947664261,0.9640296697616576,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,291.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805043041706085,1.0,1.0,0.0,1.0,-2.534273624420166,2.534268617630005,5.162179149920121e-06,1.956623196601868,0.8177092671394348,0.8177092671394348,0.0,107.76716613769533,80.0,22706.04296875,-0.0,1394.835693359375,1.0,283.1457824707031,284.8030090332031,291.5234680175781,293.0560913085937,293.1499938964844,293.1499938964844,283.1499938964844,36723.5625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078409790992737,1.0,0.0,0.0,3.2733778953552246,3.2733986377716064,7.149663474592671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.02294921875,0.0,1157.9921875,1895.4371337890625,0.0,1673.173583984375,0.8189222812652588,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058748245239258,0.2697815001010895,0.2447991520166397,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893395662307739,0.3667010068893432,0.3491508662700653,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744539618492126,0.3487986028194427,0.2454175502061844,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523800373077393,0.3225873112678528,0.3076039254665375,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442228198051453,0.2119777947664261,0.9640296697616576,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,291.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805043041706085,1.0,1.0,0.0,1.0,-2.534273624420166,2.534268617630005,5.162179149920121e-06,1.956623196601868,0.8177092671394348,0.8177092671394348,0.0,107.76716613769533,80.0,22706.04296875,-0.0,1394.835693359375,1.0,283.1457824707031,284.8030090332031,291.5234680175781,293.0560913085937,293.1499938964844,293.1499938964844,283.1499938964844,36723.5625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078409790992737,1.0,0.0,0.0,3.2733778953552246,3.2733986377716064,7.149663474592671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.02294921875,0.0,1157.9921875,1895.4371337890625,0.0,1673.173583984375,0.8189222812652588,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245864510536194,0.2685808837413788,0.2434986382722854,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118902683258056,0.3649999797344208,0.3473116159439087,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961095213890076,0.347225934267044,0.2441513538360595,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727481961250305,0.3210804164409637,0.3059360682964325,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615571618080139,0.211099088191986,0.958781123161316,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,290.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716957807540893,1.0,1.0,0.0,1.0,-2.5206737518310547,2.5206685066223145,5.1071192501694895e-06,1.9462157487869265,0.8069813847541809,0.8069813847541809,0.0,98.0208740234375,68.0,22108.08984375,-0.0,1335.5535888671875,1.0,283.1498413085937,284.8069152832031,291.4774780273437,292.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029233574867249,1.0,0.0,0.0,3.1893410682678223,3.189360857009888,6.787271331631928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.8037109375,0.0,1079.8695068359375,1895.4371337890625,0.0,1633.8995361328125,0.79947429895401,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245864510536194,0.2685808837413788,0.2434986382722854,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118902683258056,0.3649999797344208,0.3473116159439087,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961095213890076,0.347225934267044,0.2441513538360595,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727481961250305,0.3210804164409637,0.3059360682964325,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615571618080139,0.211099088191986,0.958781123161316,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,290.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716957807540893,1.0,1.0,0.0,1.0,-2.5206737518310547,2.5206685066223145,5.1071192501694895e-06,1.9462157487869265,0.8069813847541809,0.8069813847541809,0.0,98.0208740234375,68.0,22108.08984375,-0.0,1335.5535888671875,1.0,283.1498413085937,284.8069152832031,291.4774780273437,292.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029233574867249,1.0,0.0,0.0,3.1893410682678223,3.189360857009888,6.787271331631928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.8037109375,0.0,1079.8695068359375,1895.4371337890625,0.0,1633.8995361328125,0.79947429895401,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474941253662109,0.2670640349388122,0.2418348938226699,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.943256974220276,0.3629573583602905,0.3450766503810882,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254294633865356,0.345315545797348,0.2425900250673294,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992288708686829,0.3192503750324249,0.3038968443870544,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842831015586853,0.2099511176347732,0.9521021246910096,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,290.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619989097118377,1.0,1.0,0.0,1.0,-2.50364089012146,2.503635883331299,5.038441031501861e-06,1.9331071376800537,0.7944949269294739,0.7944949269294739,0.0,87.84172821044922,56.0,21492.033203125,-0.0,1270.825439453125,1.0,283.1499938964844,284.8131408691406,291.4005432128906,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981448531150818,1.0,0.0,0.0,3.088348150253296,3.088366985321045,6.364229534483457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.63330078125,0.0,990.7299194335938,1895.4371337890625,0.0,1596.1435546875,0.7762340903282166,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474941253662109,0.2670640349388122,0.2418348938226699,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.943256974220276,0.3629573583602905,0.3450766503810882,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254294633865356,0.345315545797348,0.2425900250673294,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992288708686829,0.3192503750324249,0.3038968443870544,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842831015586853,0.2099511176347732,0.9521021246910096,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,290.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619989097118377,1.0,1.0,0.0,1.0,-2.50364089012146,2.503635883331299,5.038441031501861e-06,1.9331071376800537,0.7944949269294739,0.7944949269294739,0.0,87.84172821044922,56.0,21492.033203125,-0.0,1270.825439453125,1.0,283.1499938964844,284.8131408691406,291.4005432128906,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981448531150818,1.0,0.0,0.0,3.088348150253296,3.088366985321045,6.364229534483457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.63330078125,0.0,990.7299194335938,1895.4371337890625,0.0,1596.1435546875,0.7762340903282166,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799524307250977,0.2654360234737396,0.240022599697113,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.980610489845276,0.3607655763626098,0.3426504135131836,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.965416133403778,0.3432703018188476,0.2408967167139053,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384366273880004,0.3172718286514282,0.3016698062419891,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148992657661438,0.2086628228425979,0.9446014761924744,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,290.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516154527664184,1.0,1.0,0.0,1.0,-2.4848275184631348,2.4848225116729736,4.963053925166605e-06,1.9185858964920044,0.780449390411377,0.780449390411377,0.0,77.25435638427734,59.0,20862.30078125,-0.0,1203.08935546875,1.0,283.1499938964844,284.8262023925781,291.31494140625,292.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908398866653442,1.0,0.0,0.0,2.973468065261841,2.973485946655273,5.899564143874159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.8203125,0.0,895.6505737304688,1895.4371337890625,0.0,1539.2265625,0.7499406933784485,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799524307250977,0.2654360234737396,0.240022599697113,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.980610489845276,0.3607655763626098,0.3426504135131836,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.965416133403778,0.3432703018188476,0.2408967167139053,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384366273880004,0.3172718286514282,0.3016698062419891,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148992657661438,0.2086628228425979,0.9446014761924744,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,290.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516154527664184,1.0,1.0,0.0,1.0,-2.4848275184631348,2.4848225116729736,4.963053925166605e-06,1.9185858964920044,0.780449390411377,0.780449390411377,0.0,77.25435638427734,59.0,20862.30078125,-0.0,1203.08935546875,1.0,283.1499938964844,284.8262023925781,291.31494140625,292.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908398866653442,1.0,0.0,0.0,2.973468065261841,2.973485946655273,5.899564143874159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.8203125,0.0,895.6505737304688,1895.4371337890625,0.0,1539.2265625,0.7499406933784485,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919100761413574,0.2646065652370453,0.2391715198755264,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9914971590042114,0.3596436381340027,0.3414835929870605,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9777679443359376,0.3422257602214813,0.2400875091552734,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524379968643188,0.3162547647953033,0.3006014823913574,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.825014054775238,0.2079897820949554,0.9410659074783324,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,290.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482269883155823,1.0,1.0,0.0,1.0,-2.475897789001465,2.475892782211304,4.927415830024984e-06,1.9116623401641848,0.7729247808456421,0.7729247808456421,0.0,73.95912170410156,59.0,20533.712890625,-0.0,1178.5838623046875,1.0,283.1499938964844,284.8382873535156,291.2733154296875,292.7002258300781,293.1499938964844,293.1499938964844,283.1499938964844,34286.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686229944229126,1.0,0.0,0.0,2.904350996017456,2.9043684005737305,5.628485837405606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.95458984375,0.0,840.8533935546875,1895.4371337890625,0.0,1503.8228759765625,0.7368366122245789,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995146751403809,0.2637636661529541,0.2383563369512558,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.997694194316864,0.3585061728954315,0.3403507173061371,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849259257316588,0.3411666750907898,0.239304706454277,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.960841715335846,0.3152204155921936,0.2995654344558716,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8313225507736206,0.2072978019714355,0.9376741051673888,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,290.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455555379390716,1.0,1.0,0.0,1.0,-2.467293262481689,2.4672882556915283,4.893224740953883e-06,1.9050042629241943,0.7650368809700012,0.7650368809700012,0.0,71.85040283203125,77.0,20237.828125,-0.0,1159.6153564453125,1.0,283.1499938964844,284.8475952148437,291.234375,292.6416931152344,293.1499938964844,293.1499938964844,283.1499938964844,34057.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811822056770325,1.0,0.0,0.0,2.846886396408081,2.8469033241271973,5.407961793935101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.9140625,0.0,798.4273071289062,1895.4371337890625,0.0,1465.529296875,0.7211279273033142,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.879787027835846,0.2620308697223663,0.2369706034660339,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804922342300416,0.3561881780624389,0.3383425176143646,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653683304786682,0.339005559682846,0.237930029630661,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.938130259513855,0.3131023347377777,0.2977454662322998,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146063685417175,0.2058559358119964,0.9320573806762696,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,290.6305236816406,297.05975341796875,285.642578125,1.0,0.4466932713985443,1.0,1.0,0.0,1.0,-2.452630043029785,2.452625274658203,4.835179879592033e-06,1.8936251401901243,0.748486340045929,0.748486340045929,0.0,75.3191909790039,95.0,19628.01953125,-0.0,1157.0919189453125,1.0,283.1499938964844,284.8783264160156,291.1636047363281,292.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701163649559021,1.0,0.0,0.0,2.7105886936187744,2.710604429244995,4.902533987660718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.58984375,0.0,702.1552734375,1895.4371337890625,0.0,1383.373291015625,0.6902735829353333,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.879787027835846,0.2620308697223663,0.2369706034660339,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804922342300416,0.3561881780624389,0.3383425176143646,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653683304786682,0.339005559682846,0.237930029630661,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.938130259513855,0.3131023347377777,0.2977454662322998,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146063685417175,0.2058559358119964,0.9320573806762696,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,290.6305236816406,297.05975341796875,285.642578125,1.0,0.4466932713985443,1.0,1.0,0.0,1.0,-2.452630043029785,2.452625274658203,4.835179879592033e-06,1.8936251401901243,0.748486340045929,0.748486340045929,0.0,75.3191909790039,95.0,19628.01953125,-0.0,1157.0919189453125,1.0,283.1499938964844,284.8783264160156,291.1636047363281,292.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701163649559021,1.0,0.0,0.0,2.7105886936187744,2.710604429244995,4.902533987660718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.58984375,0.0,702.1552734375,1895.4371337890625,0.0,1383.373291015625,0.6902735829353333,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443787097930908,0.2602261900901794,0.2357298284769058,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392585158348083,0.3538106977939605,0.3364979922771454,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216018915176392,0.3367826640605926,0.2366748601198196,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955188393592834,0.3109146058559418,0.2960800528526306,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809210419654846,0.204328641295433,0.927108347415924,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,290.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520105421543121,1.0,1.0,0.0,1.0,-2.439467668533325,2.439462900161743,4.783401891472749e-06,1.8834223747253416,0.7310163378715515,0.7310163378715515,0.0,84.45692443847656,113.0,19033.7109375,-0.0,1179.8751220703125,1.0,283.1499938964844,284.91876220703125,291.10260009765625,292.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584091782569885,1.0,0.0,0.0,2.5666399002075195,2.5666544437408447,4.395651274080592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.7763671875,0.0,609.4508056640625,1895.4371337890625,0.0,1299.26806640625,0.6578649878501892,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443787097930908,0.2602261900901794,0.2357298284769058,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392585158348083,0.3538106977939605,0.3364979922771454,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216018915176392,0.3367826640605926,0.2366748601198196,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955188393592834,0.3109146058559418,0.2960800528526306,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809210419654846,0.204328641295433,0.927108347415924,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,290.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520105421543121,1.0,1.0,0.0,1.0,-2.439467668533325,2.439462900161743,4.783401891472749e-06,1.8834223747253416,0.7310163378715515,0.7310163378715515,0.0,84.45692443847656,113.0,19033.7109375,-0.0,1179.8751220703125,1.0,283.1499938964844,284.91876220703125,291.10260009765625,292.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584091782569885,1.0,0.0,0.0,2.5666399002075195,2.5666544437408447,4.395651274080592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.7763671875,0.0,609.4508056640625,1895.4371337890625,0.0,1299.26806640625,0.6578649878501892,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101590275764465,0.2583765089511871,0.2345702648162841,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943620324134827,0.3513959348201751,0.3347474634647369,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795798420906067,0.334521621465683,0.2354882508516311,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565506339073181,0.308678537607193,0.2944983541965484,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476429343223572,0.2027349770069122,0.9224767088890076,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,290.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599066376686096,1.0,1.0,0.0,1.0,-2.4270806312561035,2.4270761013031006,4.7349290070997085e-06,1.8738163709640503,0.7127805352210999,0.7127805352210999,0.0,97.03730010986328,131.0,18491.15234375,-0.0,1217.537109375,1.0,283.1499938964844,284.97369384765625,291.0510559082031,292.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,31354.841796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466826796531677,1.0,0.0,0.0,2.417114496231079,2.417127847671509,3.898412899161485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.31005859375,0.0,522.3814086914062,1895.4371337890625,0.0,1218.0924072265625,0.624392032623291,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101590275764465,0.2583765089511871,0.2345702648162841,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943620324134827,0.3513959348201751,0.3347474634647369,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795798420906067,0.334521621465683,0.2354882508516311,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565506339073181,0.308678537607193,0.2944983541965484,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476429343223572,0.2027349770069122,0.9224767088890076,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,290.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599066376686096,1.0,1.0,0.0,1.0,-2.4270806312561035,2.4270761013031006,4.7349290070997085e-06,1.8738163709640503,0.7127805352210999,0.7127805352210999,0.0,97.03730010986328,131.0,18491.15234375,-0.0,1217.537109375,1.0,283.1499938964844,284.97369384765625,291.0510559082031,292.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,31354.841796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466826796531677,1.0,0.0,0.0,2.417114496231079,2.417127847671509,3.898412899161485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.31005859375,0.0,522.3814086914062,1895.4371337890625,0.0,1218.0924072265625,0.624392032623291,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.777502179145813,0.2565044164657593,0.2334663122892379,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585819005966187,0.3489625751972198,0.3330599367618561,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452134728431702,0.3322421312332153,0.2343481183052063,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243759870529175,0.3064128756523132,0.292969286441803,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200788855552673,0.2010949403047561,0.9180178642272948,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,290.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693464934825897,1.0,1.0,0.0,1.0,-2.415163278579712,2.41515851020813,4.68852977064671e-06,1.8645719289779663,0.6938506960868835,0.6938506960868835,0.0,111.79010009765624,119.0,17938.5546875,-0.0,1264.2921142578125,1.0,283.1499938964844,285.0378723144531,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.833984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352642178535461,1.0,0.0,0.0,2.2638015747070312,2.263813734054565,3.419559106987436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.3935546875,0.0,442.3328552246094,1895.4371337890625,0.0,1142.1650390625,0.5902908444404602,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.777502179145813,0.2565044164657593,0.2334663122892379,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585819005966187,0.3489625751972198,0.3330599367618561,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452134728431702,0.3322421312332153,0.2343481183052063,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243759870529175,0.3064128756523132,0.292969286441803,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200788855552673,0.2010949403047561,0.9180178642272948,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,290.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693464934825897,1.0,1.0,0.0,1.0,-2.415163278579712,2.41515851020813,4.68852977064671e-06,1.8645719289779663,0.6938506960868835,0.6938506960868835,0.0,111.79010009765624,119.0,17938.5546875,-0.0,1264.2921142578125,1.0,283.1499938964844,285.0378723144531,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.833984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352642178535461,1.0,0.0,0.0,2.2638015747070312,2.263813734054565,3.419559106987436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.3935546875,0.0,442.3328552246094,1895.4371337890625,0.0,1142.1650390625,0.5902908444404602,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700710296630859,0.2555737793445587,0.232770562171936,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506764769554138,0.347748190164566,0.3320646584033966,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376797437667847,0.3311062753200531,0.2336664646863937,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.817031979560852,0.3052781820297241,0.2920494377613067,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7134507894515991,0.2002673149108886,0.9150267243385316,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,290.36236572265625,297.0462341308594,285.755859375,1.0,0.4704453349113464,1.0,1.0,0.0,1.0,-2.4076180458068848,2.4076132774353027,4.659359547076747e-06,1.858764052391052,0.6841846108436584,0.6841846108436584,0.0,115.3685531616211,119.0,17633.97265625,-0.0,1270.0040283203125,1.0,283.1499938964844,285.07635498046875,290.9849548339844,292.2231140136719,293.1499938964844,293.1499938964844,283.1499938964844,29633.765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295579671859741,1.0,0.0,0.0,2.179605007171631,2.179616689682007,3.169924980284123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.8994140625,0.0,401.5157775878906,1895.4371337890625,0.0,1105.423583984375,0.5742167234420776,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667680382728577,0.2546713352203369,0.2320072948932647,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8471901416778564,0.3465527594089508,0.3309913575649261,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.834357500076294,0.3299923837184906,0.2329291552305221,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136579394340515,0.3041601181030273,0.2910488843917846,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7102760076522827,0.1994545012712478,0.9116361141204834,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,290.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701155424118042,1.0,1.0,0.0,1.0,-2.3992514610290527,2.3992466926574707,4.62704792880686e-06,1.8522826433181765,0.6743112802505493,0.6743112802505493,0.0,116.58660125732422,107.0,17355.375,-0.0,1265.0445556640625,1.0,283.1499938964844,285.1099853515625,290.9648742675781,292.1859130859375,293.1499938964844,293.1499938964844,283.1499938964844,29280.97265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623822808265686,1.0,0.0,0.0,2.108551263809204,2.1085622310638428,2.966618239952368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.49072265625,0.0,370.2044067382813,1895.4371337890625,0.0,1069.329833984375,0.5559989809989929,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672914862632751,0.2529664635658264,0.2303988933563232,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477747440338135,0.3442360460758209,0.3287335634231567,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349616527557373,0.3278474509716034,0.2313784211874008,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141008019447327,0.3019915521144867,0.2889306247234344,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104963064193726,0.1978946328163147,0.9042892456054688,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,290.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661961197853088,1.0,1.0,0.0,1.0,-2.381373643875122,2.381369113922119,4.558361979434267e-06,1.838414430618286,0.654252290725708,0.654252290725708,0.0,114.62036895751952,95.0,16748.53515625,-0.0,1235.9859619140625,1.0,283.1499938964844,285.19049072265625,290.9258117675781,292.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,28166.59765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118464469909668,1.0,0.0,0.0,1.9531832933425903,1.9531933069229128,2.545536688103312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.40283203125,0.0,306.4296264648437,1895.4371337890625,0.0,996.7437133789062,0.5219433307647705,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672914862632751,0.2529664635658264,0.2303988933563232,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477747440338135,0.3442360460758209,0.3287335634231567,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349616527557373,0.3278474509716034,0.2313784211874008,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141008019447327,0.3019915521144867,0.2889306247234344,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104963064193726,0.1978946328163147,0.9042892456054688,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,290.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661961197853088,1.0,1.0,0.0,1.0,-2.381373643875122,2.381369113922119,4.558361979434267e-06,1.838414430618286,0.654252290725708,0.654252290725708,0.0,114.62036895751952,95.0,16748.53515625,-0.0,1235.9859619140625,1.0,283.1499938964844,285.19049072265625,290.9258117675781,292.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,28166.59765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118464469909668,1.0,0.0,0.0,1.9531832933425903,1.9531933069229128,2.545536688103312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.40283203125,0.0,306.4296264648437,1895.4371337890625,0.0,996.7437133789062,0.5219433307647705,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746844291687012,0.2513963282108307,0.2287651449441909,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556374907493591,0.3420276641845703,0.3264215886592865,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.842538058757782,0.3258201777935028,0.2297946065664291,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213447332382202,0.2999224066734314,0.2867499589920044,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168961763381958,0.1964352875947952,0.8966492414474487,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,290.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593709111213684,1.0,1.0,0.0,1.0,-2.362933158874512,2.362928628921509,4.4880453060613945e-06,1.8240936994552608,0.6337936520576477,0.6337936520576477,0.0,108.74137115478516,83.0,16124.484375,-0.0,1190.90966796875,1.0,283.1499938964844,285.2804260253906,290.8897705078125,292.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,27000.208984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990772843360901,1.0,0.0,0.0,1.799660086631775,1.7996691465377808,2.161097398811762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.71826171875,0.0,251.0927276611328,1895.4371337890625,0.0,923.6749877929688,0.4885594546794891,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746844291687012,0.2513963282108307,0.2287651449441909,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556374907493591,0.3420276641845703,0.3264215886592865,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.842538058757782,0.3258201777935028,0.2297946065664291,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213447332382202,0.2999224066734314,0.2867499589920044,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168961763381958,0.1964352875947952,0.8966492414474487,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,290.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593709111213684,1.0,1.0,0.0,1.0,-2.362933158874512,2.362928628921509,4.4880453060613945e-06,1.8240936994552608,0.6337936520576477,0.6337936520576477,0.0,108.74137115478516,83.0,16124.484375,-0.0,1190.90966796875,1.0,283.1499938964844,285.2804260253906,290.8897705078125,292.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,27000.208984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990772843360901,1.0,0.0,0.0,1.799660086631775,1.7996691465377808,2.161097398811762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.71826171875,0.0,251.0927276611328,1895.4371337890625,0.0,923.6749877929688,0.4885594546794891,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878271341323853,0.2499530464410781,0.2271586656570434,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.869718611240387,0.3399288356304168,0.3241197168827057,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560602068901062,0.3239096701145172,0.2282236516475677,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338948488235474,0.2979532480239868,0.2845706939697265,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277195453643799,0.1950771808624267,0.8890236020088196,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,290.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507545530796051,1.0,1.0,0.0,1.0,-2.344571828842163,2.34456753730774,4.418579919729382e-06,1.809823989868164,0.6130518913269043,0.6130518913269043,0.0,100.51365661621094,71.0,15485.615234375,-0.0,1137.1876220703125,1.0,283.1499938964844,285.3798828125,290.8573303222656,291.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,25785.509765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854938626289368,1.0,0.0,0.0,1.649884581565857,1.649892807006836,1.8163541426474694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.7548828125,0.0,203.93312072753903,1895.4371337890625,0.0,851.2194213867188,0.4562570750713348,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878271341323853,0.2499530464410781,0.2271586656570434,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.869718611240387,0.3399288356304168,0.3241197168827057,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560602068901062,0.3239096701145172,0.2282236516475677,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338948488235474,0.2979532480239868,0.2845706939697265,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277195453643799,0.1950771808624267,0.8890236020088196,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,290.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507545530796051,1.0,1.0,0.0,1.0,-2.344571828842163,2.34456753730774,4.418579919729382e-06,1.809823989868164,0.6130518913269043,0.6130518913269043,0.0,100.51365661621094,71.0,15485.615234375,-0.0,1137.1876220703125,1.0,283.1499938964844,285.3798828125,290.8573303222656,291.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,25785.509765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854938626289368,1.0,0.0,0.0,1.649884581565857,1.649892807006836,1.8163541426474694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.7548828125,0.0,203.93312072753903,1895.4371337890625,0.0,851.2194213867188,0.4562570750713348,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067882061004639,0.2486271411180496,0.22560615837574,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904403448104858,0.3379364907741546,0.3218628168106079,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761150240898132,0.3221113681793213,0.2266901582479477,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.8522676229476929,0.2960802018642425,0.2824268937110901,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431846857070923,0.1938147991895675,0.8815680146217346,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,290.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410105943679809,1.0,1.0,0.0,1.0,-2.326621532440185,2.3266170024871826,4.3512036427273415e-06,1.795865178108215,0.5921393632888794,0.5921393632888794,0.0,90.88557434082033,59.0,14833.5224609375,-0.0,1079.1495361328125,1.0,283.1499938964844,285.4886474609375,290.82861328125,291.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24529.765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711727738380432,1.0,0.0,0.0,1.5055853128433228,1.505592703819275,1.5125306163099594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.64453125,0.0,164.4044189453125,1895.4371337890625,0.0,780.6646118164062,0.4253884553909302,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067882061004639,0.2486271411180496,0.22560615837574,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904403448104858,0.3379364907741546,0.3218628168106079,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761150240898132,0.3221113681793213,0.2266901582479477,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.8522676229476929,0.2960802018642425,0.2824268937110901,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431846857070923,0.1938147991895675,0.8815680146217346,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,290.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410105943679809,1.0,1.0,0.0,1.0,-2.326621532440185,2.3266170024871826,4.3512036427273415e-06,1.795865178108215,0.5921393632888794,0.5921393632888794,0.0,90.88557434082033,59.0,14833.5224609375,-0.0,1079.1495361328125,1.0,283.1499938964844,285.4886474609375,290.82861328125,291.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24529.765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711727738380432,1.0,0.0,0.0,1.5055853128433228,1.505592703819275,1.5125306163099594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.64453125,0.0,164.4044189453125,1895.4371337890625,0.0,780.6646118164062,0.4253884553909302,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181431293487549,0.248006671667099,0.2248528003692627,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036813974380492,0.3369799554347992,0.3207556903362274,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.889082133769989,0.3212538957595825,0.225940391421318,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642820715904236,0.2951790988445282,0.2813727855682373,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.753261387348175,0.1932178288698196,0.8779247403144836,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,289.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358457624912262,1.0,1.0,0.0,1.0,-2.317842721939087,2.317838430404663,4.318445462558884e-06,1.7890357971191406,0.5817119479179382,0.5817119479179382,0.0,85.73555755615234,59.0,14496.9560546875,-0.0,1049.3321533203125,1.0,283.1499938964844,285.5516662597656,290.815185546875,291.8607482910156,293.1499938964844,293.1499938964844,283.1499938964844,23689.16796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563739538192749,1.0,0.0,0.0,1.4300243854522705,1.4300312995910645,1.364521153845999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.17236328125,0.0,145.4452362060547,1895.4371337890625,0.0,746.291748046875,0.4117171764373779,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309524655342102,0.2474227547645568,0.2241260707378387,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9205398559570312,0.3360579311847687,0.3196742534637451,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.90445077419281,0.3204328119754791,0.2252110838890075,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.878761887550354,0.294308602809906,0.280340701341629,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.76548171043396,0.1926482021808624,0.8743711709976196,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,289.9463195800781,297.0445251464844,286.1248474121094,1.0,0.4305353164672851,1.0,1.0,0.0,1.0,-2.3092856407165527,2.309281349182129,4.286635885364376e-06,1.7823761701583862,0.5712563991546631,0.5712563991546631,0.0,80.4193115234375,47.0,14211.2890625,-0.0,1019.3101196289062,1.0,283.1499938964844,285.6111755371094,290.8037414550781,291.8309631347656,293.1499938964844,293.1499938964844,283.1499938964844,23238.36328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562692880630493,1.0,0.0,0.0,1.368404746055603,1.368411421775818,1.2494606949076117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.802978515625,0.0,131.78079223632812,1895.4371337890625,0.0,713.2308959960938,0.3962469398975372,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652525544166565,0.2463596016168594,0.222750648856163,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647843837738036,0.3343148231506347,0.3175892531871795,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488329887390136,0.3188965916633606,0.2238134294748306,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183366298675536,0.2926571071147918,0.2783439755439758,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985807657241821,0.1915885210037231,0.8675448298454285,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,289.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195766746997833,1.0,1.0,0.0,1.0,-2.2928502559661865,2.292846202850342,4.22587936554919e-06,1.769580602645874,0.550567090511322,0.550567090511322,0.0,69.43074798583984,35.0,13592.66015625,-0.0,959.2088012695312,1.0,283.1499938964844,285.7455444335937,290.78369140625,291.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,21924.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412590503692627,1.0,0.0,0.0,1.239805817604065,1.2398117780685425,1.0256538729436217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.151123046875,0.0,105.24840545654295,1895.4371337890625,0.0,651.0960083007812,0.369060754776001,1.0,0.0,3.0,1.0,0.0
