time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652525544166565,0.2463596016168594,0.222750648856163,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647843837738036,0.3343148231506347,0.3175892531871795,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488329887390136,0.3188965916633606,0.2238134294748306,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183366298675536,0.2926571071147918,0.2783439755439758,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985807657241821,0.1915885210037231,0.8675448298454285,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,289.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195766746997833,1.0,1.0,0.0,1.0,-2.2928502559661865,2.292846202850342,4.22587936554919e-06,1.769580602645874,0.550567090511322,0.550567090511322,0.0,69.43074798583984,35.0,13592.66015625,-0.0,959.2088012695312,1.0,283.1499938964844,285.7455444335937,290.78369140625,291.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,21924.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412590503692627,1.0,0.0,0.0,1.239805817604065,1.2398117780685425,1.0256538729436217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.151123046875,0.0,105.24840545654295,1895.4371337890625,0.0,651.0960083007812,0.369060754776001,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116689562797546,0.2453951984643936,0.2215263396501541,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328897058963775,0.3075874149799347,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950260519981384,0.317463219165802,0.2225355058908462,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.970823347568512,0.2910901010036468,0.2764910757541656,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381180763244629,0.190603420138359,0.8613514304161072,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,289.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079068601131439,1.0,1.0,0.0,1.0,-2.268137216567993,2.2681329250335693,4.135953531658743e-06,1.750666856765747,0.5301091074943542,0.5301091074943542,0.0,59.34075546264648,53.0,12942.1806640625,-0.0,895.2674560546875,1.0,283.1499938964844,285.8854675292969,290.76617431640625,291.7174377441406,293.1499938964844,293.1499938964844,283.1499938964844,20604.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526242733001709,1.0,0.0,0.0,1.1203595399856567,1.1203649044036863,8.375452154041343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.01318359375,0.0,83.8726577758789,1895.4371337890625,0.0,594.340087890625,0.3468852043151855,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116689562797546,0.2453951984643936,0.2215263396501541,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328897058963775,0.3075874149799347,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950260519981384,0.317463219165802,0.2225355058908462,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.970823347568512,0.2910901010036468,0.2764910757541656,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381180763244629,0.190603420138359,0.8613514304161072,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,289.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079068601131439,1.0,1.0,0.0,1.0,-2.268137216567993,2.2681329250335693,4.135953531658743e-06,1.750666856765747,0.5301091074943542,0.5301091074943542,0.0,59.34075546264648,53.0,12942.1806640625,-0.0,895.2674560546875,1.0,283.1499938964844,285.8854675292969,290.76617431640625,291.7174377441406,293.1499938964844,293.1499938964844,283.1499938964844,20604.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526242733001709,1.0,0.0,0.0,1.1203595399856567,1.1203649044036863,8.375452154041343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.01318359375,0.0,83.8726577758789,1895.4371337890625,0.0,594.340087890625,0.3468852043151855,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157256484031676,0.2443991005420684,0.2206113785505294,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332278430461883,0.3027389049530029,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977839589118958,0.3160288333892822,0.2215144634246826,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740442633628844,0.2895151078701019,0.2749752104282379,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409323692321777,0.1896450966596603,0.8568519949913025,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,289.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056733548641205,1.0,1.0,0.0,1.0,-2.252779245376587,2.252775192260742,4.079409336554818e-06,1.7382327318191528,0.5093750357627869,0.5093750357627869,0.0,58.07406234741211,71.0,12383.55859375,-0.0,875.3892211914062,1.0,283.1499938964844,286.0011901855469,290.7523193359375,291.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,20009.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115784406661987,1.0,0.0,0.0,1.026896834373474,1.0269018411636353,7.03634412957399e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.898193359375,0.0,70.29601287841797,1895.4371337890625,0.0,543.7457275390625,0.3295244574546814,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157256484031676,0.2443991005420684,0.2206113785505294,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332278430461883,0.3027389049530029,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977839589118958,0.3160288333892822,0.2215144634246826,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740442633628844,0.2895151078701019,0.2749752104282379,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409323692321777,0.1896450966596603,0.8568519949913025,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,289.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056733548641205,1.0,1.0,0.0,1.0,-2.252779245376587,2.252775192260742,4.079409336554818e-06,1.7382327318191528,0.5093750357627869,0.5093750357627869,0.0,58.07406234741211,71.0,12383.55859375,-0.0,875.3892211914062,1.0,283.1499938964844,286.0011901855469,290.7523193359375,291.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,20009.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115784406661987,1.0,0.0,0.0,1.026896834373474,1.0269018411636353,7.03634412957399e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.898193359375,0.0,70.29601287841797,1895.4371337890625,0.0,543.7457275390625,0.3295244574546814,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8912250995635986,0.2433992177248001,0.2198629528284073,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.9917037487030028,0.331415981054306,0.3148696720600128,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9769895076751708,0.3145818710327148,0.2206230014562606,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9482471346855164,0.2879496812820434,0.2736535370349884,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8209336400032043,0.1886936277151107,0.8533493280410767,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,289.6457824707031,297.0560607910156,286.524658203125,1.0,0.4103013277053833,1.0,1.0,0.0,1.0,-2.25986647605896,2.2598624229431152,4.105423158762278e-06,1.7439545392990112,0.4889258444309234,0.4889258444309234,0.0,62.1457633972168,89.0,11922.73828125,-0.0,897.841552734375,1.0,283.1499938964844,286.1283874511719,290.74322509765625,291.6295166015625,293.1499938964844,293.1499938964844,283.1499938964844,19631.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497854083776474,1.0,0.0,0.0,0.9457794427871704,0.9457840919494628,5.96860942891908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.397705078125,0.0,60.13364028930664,1895.4371337890625,0.0,500.3836975097656,0.3155055046081543,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8912250995635986,0.2433992177248001,0.2198629528284073,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.9917037487030028,0.331415981054306,0.3148696720600128,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9769895076751708,0.3145818710327148,0.2206230014562606,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9482471346855164,0.2879496812820434,0.2736535370349884,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8209336400032043,0.1886936277151107,0.8533493280410767,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,289.6457824707031,297.0560607910156,286.524658203125,1.0,0.4103013277053833,1.0,1.0,0.0,1.0,-2.25986647605896,2.2598624229431152,4.105423158762278e-06,1.7439545392990112,0.4889258444309234,0.4889258444309234,0.0,62.1457633972168,89.0,11922.73828125,-0.0,897.841552734375,1.0,283.1499938964844,286.1283874511719,290.74322509765625,291.6295166015625,293.1499938964844,293.1499938964844,283.1499938964844,19631.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497854083776474,1.0,0.0,0.0,0.9457794427871704,0.9457840919494628,5.96860942891908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.397705078125,0.0,60.13364028930664,1895.4371337890625,0.0,500.3836975097656,0.3155055046081543,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.8658194541931152,0.2428570687770843,0.219589427113533,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657653808594,0.9661417007446288,0.3300592005252838,0.3137750625610351,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.9489268660545348,0.3138324022293091,0.2202625125646591,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9173669219017028,0.2871320843696594,0.2731030881404876,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.7980982065200806,0.1881651878356933,0.8520501255989075,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,289.6084289550781,297.0567321777344,286.5706787109375,1.0,0.4139241278171539,1.0,1.0,0.0,1.0,-2.2552919387817383,2.2552878856658936,4.088611603947356e-06,1.740255355834961,0.4786782562732696,0.4786782562732696,0.0,67.19214630126953,89.0,11672.021484375,-0.0,912.8568115234376,1.0,283.1499938964844,286.18756103515625,290.739990234375,291.6116027832031,293.1499938964844,293.1499938964844,283.1499938964844,19493.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915446043014526,1.0,0.0,0.0,0.9084953665733336,0.9084999561309814,5.507301992224711e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.021240234375,0.0,55.90983963012695,1895.4371337890625,0.0,481.65618896484375,0.3093883395195007,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.8426997065544128,0.2422855198383331,0.2193156480789184,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.936699151992798,0.3288542032241821,0.3128093779087066,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9189050197601318,0.3130582869052887,0.2199077606201172,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.890346348285675,0.2862909138202667,0.2725587487220764,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7756117582321167,0.1876088678836822,0.8507444262504578,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,289.57110595703125,297.0570983886719,286.6156311035156,1.0,0.4182147979736328,1.0,1.0,0.0,1.0,-2.2511544227600098,2.251150131225586,4.073638592672069e-06,1.7370257377624512,0.4684026837348938,0.4684026837348938,0.0,73.04607391357422,107.0,11424.4794921875,-0.0,931.2302856445312,1.0,283.1499938964844,286.2440795898437,290.73455810546875,291.5895690917969,293.1499938964844,293.1499938964844,283.1499938964844,19379.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852238297462463,1.0,0.0,0.0,0.872833788394928,0.8728381991386414,5.0834263021215527e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.57373046875,0.0,52.10934066772461,1895.4371337890625,0.0,463.6159057617188,0.3037275969982147,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027523756027222,0.2410725206136703,0.2187677919864654,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851404190063477,0.3266955614089966,0.3112524747848511,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709595203399658,0.3114479184150696,0.2192049473524093,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458709120750427,0.2845465242862701,0.2714803218841553,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.737963080406189,0.1864265650510788,0.8481391668319702,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,289.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282478094100952,1.0,1.0,0.0,1.0,-2.243356704711914,2.2433526515960693,4.045502464578021e-06,1.7309409379959106,0.4478219151496887,0.4478219151496887,0.0,86.62493133544922,110.0,10934.96875,-0.0,975.3995361328124,1.0,283.1499938964844,286.3556823730469,290.7179260253906,291.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,19195.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716731309890747,1.0,0.0,0.0,0.8059418797492981,0.8059461712837219,4.334119552140692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.426025390625,0.0,45.54423141479492,1895.4371337890625,0.0,427.2319030761719,0.2935460209846496,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027523756027222,0.2410725206136703,0.2187677919864654,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851404190063477,0.3266955614089966,0.3112524747848511,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709595203399658,0.3114479184150696,0.2192049473524093,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458709120750427,0.2845465242862701,0.2714803218841553,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.737963080406189,0.1864265650510788,0.8481391668319702,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,289.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282478094100952,1.0,1.0,0.0,1.0,-2.243356704711914,2.2433526515960693,4.045502464578021e-06,1.7309409379959106,0.4478219151496887,0.4478219151496887,0.0,86.62493133544922,110.0,10934.96875,-0.0,975.3995361328124,1.0,283.1499938964844,286.3556823730469,290.7179260253906,291.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,19195.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716731309890747,1.0,0.0,0.0,0.8059418797492981,0.8059461712837219,4.334119552140692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.426025390625,0.0,45.54423141479492,1895.4371337890625,0.0,427.2319030761719,0.2935460209846496,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780119180679321,0.2398104816675186,0.2180295139551162,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.857951283454895,0.3246934711933136,0.3097447454929352,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451224565505981,0.3097905814647674,0.2183576673269271,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.8216662406921387,0.2827478647232055,0.2702014446258545,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170880436897278,0.1851835995912552,0.844548225402832,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,289.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346268773078918,1.0,1.0,0.0,1.0,-2.2337937355041504,2.2337896823883057,4.011195414932445e-06,1.7235122919082642,0.4271865487098694,0.4271865487098694,0.0,96.60808563232422,98.0,10446.4013671875,-0.0,1003.7568359375,1.0,283.1499938964844,286.4651794433594,290.69921875,291.483154296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567041397094726,1.0,0.0,0.0,0.7442225217819214,0.7442266941070557,3.6957203519705224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.14306640625,0.0,40.07313919067383,1895.4371337890625,0.0,390.3776245117188,0.2845970094203949,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780119180679321,0.2398104816675186,0.2180295139551162,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.857951283454895,0.3246934711933136,0.3097447454929352,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451224565505981,0.3097905814647674,0.2183576673269271,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.8216662406921387,0.2827478647232055,0.2702014446258545,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170880436897278,0.1851835995912552,0.844548225402832,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,289.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346268773078918,1.0,1.0,0.0,1.0,-2.2337937355041504,2.2337896823883057,4.011195414932445e-06,1.7235122919082642,0.4271865487098694,0.4271865487098694,0.0,96.60808563232422,98.0,10446.4013671875,-0.0,1003.7568359375,1.0,283.1499938964844,286.4651794433594,290.69921875,291.483154296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567041397094726,1.0,0.0,0.0,0.7442225217819214,0.7442266941070557,3.6957203519705224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.14306640625,0.0,40.07313919067383,1895.4371337890625,0.0,390.3776245117188,0.2845970094203949,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.772059977054596,0.238585278391838,0.217001736164093,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514044284820557,0.3227940201759338,0.3080213069915771,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390228152275085,0.3081593215465545,0.2172799408435821,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155028223991394,0.2809581756591797,0.2685976028442383,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114354372024536,0.1839444488286972,0.8393967747688293,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,289.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340608417987823,1.0,1.0,0.0,1.0,-2.221082925796509,2.221078872680664,3.965838914155029e-06,1.713639259338379,0.4066296815872192,0.4066296815872192,0.0,98.5602569580078,86.0,9977.3681640625,-0.0,998.2337036132812,1.0,283.1499938964844,286.572998046875,290.681884765625,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18935.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406443238258362,1.0,0.0,0.0,0.6873195171356201,0.6873235702514648,3.152178962295693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.696044921875,0.0,35.4697265625,1895.4371337890625,0.0,354.2932434082031,0.2766485810279846,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.772059977054596,0.238585278391838,0.217001736164093,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514044284820557,0.3227940201759338,0.3080213069915771,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390228152275085,0.3081593215465545,0.2172799408435821,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155028223991394,0.2809581756591797,0.2685976028442383,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114354372024536,0.1839444488286972,0.8393967747688293,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,289.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340608417987823,1.0,1.0,0.0,1.0,-2.221082925796509,2.221078872680664,3.965838914155029e-06,1.713639259338379,0.4066296815872192,0.4066296815872192,0.0,98.5602569580078,86.0,9977.3681640625,-0.0,998.2337036132812,1.0,283.1499938964844,286.572998046875,290.681884765625,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18935.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406443238258362,1.0,0.0,0.0,0.6873195171356201,0.6873235702514648,3.152178962295693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.696044921875,0.0,35.4697265625,1895.4371337890625,0.0,354.2932434082031,0.2766485810279846,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767210006713867,0.2374966889619827,0.2158858776092529,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561406135559082,0.3210371732711792,0.3062191903591156,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437010049819946,0.3066494464874267,0.2161228507757187,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197533488273621,0.2792624831199646,0.2668609321117401,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152122259140015,0.182788074016571,0.8335650563240051,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,289.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294173419475555,1.0,1.0,0.0,1.0,-2.2070977687835693,2.207093954086304,3.916201876563719e-06,1.7027462720870972,0.3863108456134796,0.3863108456134796,0.0,95.1974639892578,74.0,9521.6845703125,-0.0,971.4844970703124,1.0,283.1499938964844,286.6820983886719,290.667724609375,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18834.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242220818996429,1.0,0.0,0.0,0.6352519989013672,0.6352559328079224,2.6926850082986675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.54248046875,0.0,31.58708381652832,1895.4371337890625,0.0,320.59185791015625,0.2695611119270324,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767210006713867,0.2374966889619827,0.2158858776092529,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561406135559082,0.3210371732711792,0.3062191903591156,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437010049819946,0.3066494464874267,0.2161228507757187,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197533488273621,0.2792624831199646,0.2668609321117401,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152122259140015,0.182788074016571,0.8335650563240051,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,289.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294173419475555,1.0,1.0,0.0,1.0,-2.2070977687835693,2.207093954086304,3.916201876563719e-06,1.7027462720870972,0.3863108456134796,0.3863108456134796,0.0,95.1974639892578,74.0,9521.6845703125,-0.0,971.4844970703124,1.0,283.1499938964844,286.6820983886719,290.667724609375,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18834.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242220818996429,1.0,0.0,0.0,0.6352519989013672,0.6352559328079224,2.6926850082986675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.54248046875,0.0,31.58708381652832,1895.4371337890625,0.0,320.59185791015625,0.2695611119270324,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376892089844,0.7820053100585938,0.2369934469461441,0.2153203636407852,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.8616616129875183,0.3201996088027954,0.3053100109100342,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.8490563631057739,0.3059316873550415,0.2155352234840393,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246804475784302,0.2784450948238373,0.2659728527069092,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195630073547363,0.1822402775287628,0.8305495381355286,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,289.238037109375,297.056640625,287.0442810058594,1.0,0.4260467886924743,1.0,1.0,0.0,1.0,-2.199932098388672,2.199928045272827,3.890894276992185e-06,1.6971627473831177,0.3762032389640808,0.3762032389640808,0.0,92.21601104736328,74.0,9295.7333984375,-0.0,953.182861328125,1.0,283.1499938964844,286.735595703125,290.66162109375,291.3564453125,293.1499938964844,293.1499938964844,283.1499938964844,18786.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160924255847931,1.0,0.0,0.0,0.6107496023178101,0.6107535362243652,2.4889711625064592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.426513671875,0.0,29.85615921020508,1895.4371337890625,0.0,304.9439697265625,0.2663207948207855,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7890613675117493,0.2365103363990783,0.2147522419691085,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.8691213130950928,0.3193819224834442,0.3043978810310364,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562788367271423,0.3052324652671814,0.2149442285299301,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312420845031738,0.2776431441307068,0.2650769352912903,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7252535223960876,0.1817091852426529,0.8275011777877808,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,289.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221720099449157,1.0,1.0,0.0,1.0,-2.192706823348999,2.1927027702331543,3.865463895635912e-06,1.691531777381897,0.3661297559738159,0.3661297559738159,0.0,88.62995910644531,62.0,9071.5947265625,-0.0,932.6767578125,1.0,283.1499938964844,286.78839111328125,290.6557006835937,291.3336486816406,293.1499938964844,293.1499938964844,283.1499938964844,18737.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080618917942047,1.0,0.0,0.0,0.5872036814689636,0.5872074961662292,2.3007583394019093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2952.984130859375,0.0,28.246557235717773,1895.4371337890625,0.0,290.076416015625,0.2632810473442077,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085547685623169,0.2355906963348388,0.2136130630970001,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902366757392883,0.317791998386383,0.3025694489479065,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768289685249329,0.3038771152496338,0.2137570828199386,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497699499130249,0.2760750353336334,0.2632705271244049,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409520149230957,0.1806879639625549,0.8213569521903992,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,289.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132677614688873,1.0,1.0,0.0,1.0,-2.178166627883911,2.178162813186645,3.814555157077848e-06,1.680198311805725,0.346076101064682,0.346076101064682,0.0,80.1373519897461,50.0,8629.970703125,-0.0,887.0638427734375,1.0,283.1499938964844,286.89166259765625,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923191130161285,1.0,0.0,0.0,0.5429002642631531,0.5429040789604187,1.96667961915864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.539794921875,0.0,25.35783576965332,1895.4371337890625,0.0,262.3938293457031,0.2577749192714691,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085547685623169,0.2355906963348388,0.2136130630970001,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902366757392883,0.317791998386383,0.3025694489479065,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768289685249329,0.3038771152496338,0.2137570828199386,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497699499130249,0.2760750353336334,0.2632705271244049,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409520149230957,0.1806879639625549,0.8213569521903992,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,289.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132677614688873,1.0,1.0,0.0,1.0,-2.178166627883911,2.178162813186645,3.814555157077848e-06,1.680198311805725,0.346076101064682,0.346076101064682,0.0,80.1373519897461,50.0,8629.970703125,-0.0,887.0638427734375,1.0,283.1499938964844,286.89166259765625,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923191130161285,1.0,0.0,0.0,0.5429002642631531,0.5429040789604187,1.96667961915864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.539794921875,0.0,25.35783576965332,1895.4371337890625,0.0,262.3938293457031,0.2577749192714691,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344882130622864,0.2347143292427063,0.2124734073877334,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226723909378052,0.316243976354599,0.3007390797138214,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074378609657288,0.3025613725185394,0.2125667780637741,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.877947986125946,0.2745391726493835,0.261452317237854,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647033333778381,0.1797068566083908,0.815191388130188,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,289.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032409489154815,1.0,1.0,0.0,1.0,-2.163580179214477,2.163576602935791,3.7638449157384457e-06,1.668826937675476,0.3261275887489319,0.3261275887489319,0.0,70.4652328491211,38.0,8198.4677734375,-0.0,837.6416625976562,1.0,283.1499938964844,286.9914245605469,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18564.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769567906856537,1.0,0.0,0.0,0.5021020174026489,0.502105712890625,1.6821990911353172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.624755859375,0.0,22.85247802734375,1895.4371337890625,0.0,236.8778533935547,0.2529661059379577,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344882130622864,0.2347143292427063,0.2124734073877334,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226723909378052,0.316243976354599,0.3007390797138214,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074378609657288,0.3025613725185394,0.2125667780637741,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.877947986125946,0.2745391726493835,0.261452317237854,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647033333778381,0.1797068566083908,0.815191388130188,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,289.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032409489154815,1.0,1.0,0.0,1.0,-2.163580179214477,2.163576602935791,3.7638449157384457e-06,1.668826937675476,0.3261275887489319,0.3261275887489319,0.0,70.4652328491211,38.0,8198.4677734375,-0.0,837.6416625976562,1.0,283.1499938964844,286.9914245605469,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18564.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769567906856537,1.0,0.0,0.0,0.5021020174026489,0.502105712890625,1.6821990911353172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.624755859375,0.0,22.85247802734375,1895.4371337890625,0.0,236.8778533935547,0.2529661059379577,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732685446739197,0.2338638752698898,0.2113337963819503,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.97102028131485,0.3147207796573639,0.298907607793808,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.956777036190033,0.3012686371803283,0.2113743275403976,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220743179321288,0.273019790649414,0.2596250772476196,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8013998866081238,0.1787502616643905,0.8090196847915649,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,288.9833068847656,297.062255859375,287.3916015625,1.0,0.3924395143985748,1.0,1.0,0.0,1.0,-2.1489720344543457,2.148968458175659,3.713422302098479e-06,1.6574373245239258,0.3062695264816284,0.3062695264816284,0.0,60.09763717651367,41.0,7773.455078125,-0.0,786.2947387695312,1.0,283.1499938964844,287.0878601074219,290.6142578125,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18451.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619422018527984,1.0,0.0,0.0,0.4639833271503448,0.4712706506252289,1.4364754719053964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.00537109375,0.0,20.94379425048828,1895.4371337890625,0.0,212.9517517089844,0.248961329460144,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732685446739197,0.2338638752698898,0.2113337963819503,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.97102028131485,0.3147207796573639,0.298907607793808,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.956777036190033,0.3012686371803283,0.2113743275403976,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220743179321288,0.273019790649414,0.2596250772476196,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8013998866081238,0.1787502616643905,0.8090196847915649,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,288.9833068847656,297.062255859375,287.3916015625,1.0,0.3924395143985748,1.0,1.0,0.0,1.0,-2.1489720344543457,2.148968458175659,3.713422302098479e-06,1.6574373245239258,0.3062695264816284,0.3062695264816284,0.0,60.09763717651367,41.0,7773.455078125,-0.0,786.2947387695312,1.0,283.1499938964844,287.0878601074219,290.6142578125,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18451.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619422018527984,1.0,0.0,0.0,0.4639833271503448,0.4712706506252289,1.4364754719053964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.00537109375,0.0,20.94379425048828,1895.4371337890625,0.0,212.9517517089844,0.248961329460144,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027042388916016,0.2330280989408493,0.210381269454956,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976523518562316,0.3132163286209106,0.2972745597362518,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.986602783203125,0.2999927103519439,0.2103273123502731,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560200572013856,0.2715094685554504,0.2579877078533172,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.826444685459137,0.1778056323528289,0.8037706017494202,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,288.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861304521560669,1.0,1.0,0.0,1.0,-2.1363346576690674,2.136331081390381,3.6700557757285424e-06,1.6475586891174316,0.2865829467773437,0.2865829467773437,0.0,54.32052612304688,59.0,7354.36083984375,-0.0,754.0347900390625,1.0,283.1499938964844,287.1844482421875,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476053476333618,1.0,0.0,0.0,0.4279239177703857,0.4709690809249878,1.2218745126801878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.143798828125,0.0,20.48144721984864,1895.4371337890625,0.0,190.6665496826172,0.2465837001800537,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027042388916016,0.2330280989408493,0.210381269454956,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976523518562316,0.3132163286209106,0.2972745597362518,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.986602783203125,0.2999927103519439,0.2103273123502731,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560200572013856,0.2715094685554504,0.2579877078533172,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.826444685459137,0.1778056323528289,0.8037706017494202,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,288.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861304521560669,1.0,1.0,0.0,1.0,-2.1363346576690674,2.136331081390381,3.6700557757285424e-06,1.6475586891174316,0.2865829467773437,0.2865829467773437,0.0,54.32052612304688,59.0,7354.36083984375,-0.0,754.0347900390625,1.0,283.1499938964844,287.1844482421875,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476053476333618,1.0,0.0,0.0,0.4279239177703857,0.4709690809249878,1.2218745126801878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.143798828125,0.0,20.48144721984864,1895.4371337890625,0.0,190.6665496826172,0.2465837001800537,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992273807525635,0.2326013743877411,0.2100213468074798,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.9947525262832642,0.3124617338180542,0.2965851128101349,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5358581542969,0.9833842515945436,0.2993500828742981,0.2098964303731918,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.9518066048622132,0.2707476615905761,0.2572919726371765,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.8233504295349121,0.1773262619972229,0.8017283082008362,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,288.87548828125,297.0646667480469,287.5416259765625,1.0,0.3861110508441925,1.0,1.0,0.0,1.0,-2.131267547607422,2.131263732910156,3.65272330782318e-06,1.6435847282409668,0.2767899334430694,0.2767899334430694,0.0,54.64145278930664,59.0,7154.02685546875,-0.0,750.776123046875,1.0,283.1499938964844,287.23193359375,290.5887451171875,291.1289978027344,293.1499938964844,293.1499938964844,283.1499938964844,18188.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406042158603668,1.0,0.0,0.0,0.4113649725914001,0.4746248722076416,1.1291407808755594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.668212890625,0.0,20.4742488861084,1895.4371337890625,0.0,179.87545776367188,0.2458550781011581,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8853621482849121,0.2321539223194122,0.2097148150205612,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.9824668765068054,0.3116929531097412,0.2959572970867157,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.9696974754333496,0.2986913323402405,0.2095099240541458,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353139996528624,0.2699699103832245,0.2566560208797455,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114268183708191,0.1768308579921722,0.7999688982963562,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,288.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875233829021454,1.0,1.0,0.0,1.0,-2.126803398132324,2.1267998218536377,3.637511781562353e-06,1.6400967836380005,0.2670139074325561,0.2670139074325561,0.0,56.76652145385742,77.0,6959.91162109375,-0.0,754.5901489257812,1.0,283.1499938964844,287.2779235839844,290.57818603515625,291.10430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18147.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336316645145416,1.0,0.0,0.0,0.3957315385341644,0.4778498709201813,1.0449626941522185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2269.764404296875,0.0,20.47925567626953,1895.4371337890625,0.0,169.1333770751953,0.245276391506195,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461052775382996,0.2311817109584808,0.2091774940490722,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369576573371888,0.3100973069667816,0.2948001027107239,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218266606330872,0.2973093092441559,0.208805039525032,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889099359512329,0.2683508992195129,0.2554771304130554,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741988301277161,0.1757762432098388,0.7968898415565491,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,288.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936419785022735,1.0,1.0,0.0,1.0,-2.118806838989258,2.118803262710572,3.61036040885665e-06,1.6338562965393066,0.2474728524684906,0.2474728524684906,0.0,64.78336334228516,95.0,6586.1806640625,-0.0,776.5708618164062,1.0,283.1499938964844,287.3650817871094,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197571337223053,1.0,0.0,0.0,0.3666554689407348,0.4820364117622375,9.027447234188912e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.58349609375,0.0,20.44886779785156,1895.4371337890625,0.0,147.61293029785156,0.2443301975727081,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461052775382996,0.2311817109584808,0.2091774940490722,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369576573371888,0.3100973069667816,0.2948001027107239,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218266606330872,0.2973093092441559,0.208805039525032,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889099359512329,0.2683508992195129,0.2554771304130554,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741988301277161,0.1757762432098388,0.7968898415565491,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,288.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936419785022735,1.0,1.0,0.0,1.0,-2.118806838989258,2.118803262710572,3.61036040885665e-06,1.6338562965393066,0.2474728524684906,0.2474728524684906,0.0,64.78336334228516,95.0,6586.1806640625,-0.0,776.5708618164062,1.0,283.1499938964844,287.3650817871094,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197571337223053,1.0,0.0,0.0,0.3666554689407348,0.4820364117622375,9.027447234188912e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.58349609375,0.0,20.44886779785156,1895.4371337890625,0.0,147.61293029785156,0.2443301975727081,1.0,0.0,3.0,1.0,0.0
