time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073931336402893,0.2301007658243179,0.2086792439222335,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869885802268982,0.3084127008914947,0.2937045991420746,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745886087417603,0.2958317399024963,0.2081406414508819,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455913662910461,0.2666369676589966,0.2543538808822632,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375631332397461,0.1746256649494171,0.7940704226493835,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,288.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028076529502868,1.0,1.0,0.0,1.0,-2.1113593578338623,2.111355781555176,3.5851855955115752e-06,1.628052830696106,0.2278987616300583,0.2278987616300583,0.0,76.43780517578125,98.0,6228.3046875,-0.0,811.9474487304688,1.0,283.1499938964844,287.4474792480469,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306085467338562,1.0,0.0,0.0,0.3398518860340118,0.4840916097164154,7.931494572233078e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.5794677734373,0.0,20.366661071777344,1895.4371337890625,0.0,125.96051788330078,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073931336402893,0.2301007658243179,0.2086792439222335,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869885802268982,0.3084127008914947,0.2937045991420746,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745886087417603,0.2958317399024963,0.2081406414508819,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455913662910461,0.2666369676589966,0.2543538808822632,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375631332397461,0.1746256649494171,0.7940704226493835,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,288.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028076529502868,1.0,1.0,0.0,1.0,-2.1113593578338623,2.111355781555176,3.5851855955115752e-06,1.628052830696106,0.2278987616300583,0.2278987616300583,0.0,76.43780517578125,98.0,6228.3046875,-0.0,811.9474487304688,1.0,283.1499938964844,287.4474792480469,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306085467338562,1.0,0.0,0.0,0.3398518860340118,0.4840916097164154,7.931494572233078e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.5794677734373,0.0,20.366661071777344,1895.4371337890625,0.0,125.96051788330078,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821512818336487,0.2289289832115173,0.2079923897981643,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594026565551758,0.3066445887088775,0.2924214899539947,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480713963508606,0.2942684292793274,0.2073351293802261,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209139108657837,0.2648347020149231,0.2530380189418793,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162449955940247,0.1733863949775695,0.790332555770874,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,288.6277160644531,297.063232421875,287.8505859375,1.0,0.4088394343852997,1.0,1.0,0.0,1.0,-2.1019582748413086,2.101954698562622,3.553589976945659e-06,1.6207565069198608,0.2082165628671646,0.2082165628671646,0.0,85.3691177368164,86.0,5882.404296875,-0.0,835.5438232421875,1.0,283.1499938964844,287.52691650390625,290.5068359375,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936816215515136,1.0,0.0,0.0,0.3148891925811767,0.4851308763027191,7.0591048562107525e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.279296875,0.0,20.26130104064941,1895.4371337890625,0.0,98.55767822265624,0.2427411824464798,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821512818336487,0.2289289832115173,0.2079923897981643,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594026565551758,0.3066445887088775,0.2924214899539947,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480713963508606,0.2942684292793274,0.2073351293802261,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209139108657837,0.2648347020149231,0.2530380189418793,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162449955940247,0.1733863949775695,0.790332555770874,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,288.6277160644531,297.063232421875,287.8505859375,1.0,0.4088394343852997,1.0,1.0,0.0,1.0,-2.1019582748413086,2.101954698562622,3.553589976945659e-06,1.6207565069198608,0.2082165628671646,0.2082165628671646,0.0,85.3691177368164,86.0,5882.404296875,-0.0,835.5438232421875,1.0,283.1499938964844,287.52691650390625,290.5068359375,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936816215515136,1.0,0.0,0.0,0.3148891925811767,0.4851308763027191,7.0591048562107525e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.279296875,0.0,20.26130104064941,1895.4371337890625,0.0,98.55767822265624,0.2427411824464798,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762637138366699,0.2277130037546157,0.2069846838712692,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529927730560303,0.3048205971717834,0.2907940447330475,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420294523239136,0.2926526367664337,0.2062767893075943,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147330284118652,0.2629740834236145,0.2513747811317444,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105327248573303,0.1720938086509704,0.7849610447883606,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,288.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080771803855896,1.0,1.0,0.0,1.0,-2.089076280593872,2.089072704315185,3.510536089379457e-06,1.610755443572998,0.1883244067430496,0.1883244067430496,0.0,86.99761199951172,74.0,5547.26171875,-0.0,829.7656860351562,1.0,283.1499938964844,287.60400390625,290.5199890136719,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918441593647003,1.0,0.0,0.0,0.2915040850639343,0.4857387542724609,6.335441948834841e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.6845703125,0.0,20.151798248291016,1895.4371337890625,0.0,87.94042205810547,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762637138366699,0.2277130037546157,0.2069846838712692,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529927730560303,0.3048205971717834,0.2907940447330475,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420294523239136,0.2926526367664337,0.2062767893075943,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147330284118652,0.2629740834236145,0.2513747811317444,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105327248573303,0.1720938086509704,0.7849610447883606,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,288.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080771803855896,1.0,1.0,0.0,1.0,-2.089076280593872,2.089072704315185,3.510536089379457e-06,1.610755443572998,0.1883244067430496,0.1883244067430496,0.0,86.99761199951172,74.0,5547.26171875,-0.0,829.7656860351562,1.0,283.1499938964844,287.60400390625,290.5199890136719,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918441593647003,1.0,0.0,0.0,0.2915040850639343,0.4857387542724609,6.335441948834841e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.6845703125,0.0,20.151798248291016,1895.4371337890625,0.0,87.94042205810547,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.7777584195137024,0.2270998507738113,0.206400528550148,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.95440673828125,0.8544828295707703,0.3038955330848694,0.2898887991905212,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435245752334595,0.2918337881565094,0.2056813836097717,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.815983235836029,0.26203054189682,0.2504512667655945,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.711624264717102,0.1714386045932769,0.7818552255630493,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,288.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060426950454712,1.0,1.0,0.0,1.0,-2.0817339420318604,2.081730365753174,3.4861036510847043e-06,1.6050424575805664,0.1782713532447815,0.1782713532447815,0.0,85.82119750976562,74.0,5384.29638671875,-0.0,819.0321655273438,1.0,283.1499938964844,287.6419372558594,290.50860595703125,290.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18080.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917788624763489,1.0,0.0,0.0,0.2803460955619812,0.4859705865383148,6.014723386016385e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.07177734375,0.0,20.09859848022461,1895.4371337890625,0.0,87.54150390625,0.2417040467262268,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814562916755676,0.2264833450317382,0.2057788670063018,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871826171875,0.858306348323822,0.3029622435569763,0.2889392673969269,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472657799720764,0.291007936000824,0.205054223537445,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8193583488464355,0.2610788643360138,0.2494834959506988,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146347165107727,0.1707790195941925,0.7785550951957703,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,288.4887390136719,297.0595703125,287.990966796875,1.0,0.4031769335269928,1.0,1.0,0.0,1.0,-2.073968410491944,2.073964834213257,3.4603599488036707e-06,1.598997712135315,0.1681369692087173,0.1681369692087173,0.0,83.71003723144531,62.0,5224.6240234375,-0.0,804.692138671875,1.0,283.1499938964844,287.6797790527344,290.4898681640625,290.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,18076.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914257645606994,1.0,0.0,0.0,0.2695251107215881,0.4861811995506286,5.716239037667492e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.0018310546875,0.0,20.047344207763672,1895.4371337890625,0.0,85.3711166381836,0.2413869947195053,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947826981544495,0.2252364605665207,0.2044485360383987,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723827004432678,0.3010692298412323,0.2869360148906708,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609641790390015,0.2893325388431549,0.2037250995635986,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8316006660461426,0.2591502070426941,0.2474444806575775,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252910733222961,0.1694464236497879,0.7715160250663757,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,288.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955561816692352,1.0,1.0,0.0,1.0,-2.057466506958008,2.0574631690979004,3.405989218663308e-06,1.5861470699310305,0.147595927119255,0.147595927119255,0.0,77.43704223632812,50.0,4915.3271484375,-0.0,768.2872314453125,1.0,283.1499938964844,287.7557983398437,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902075946331024,1.0,0.0,0.0,0.2488450109958648,0.4865804314613342,5.174950690189917e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.6026611328125,0.0,19.95186233520508,1895.4371337890625,0.0,77.79049682617188,0.2407948821783065,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947826981544495,0.2252364605665207,0.2044485360383987,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723827004432678,0.3010692298412323,0.2869360148906708,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609641790390015,0.2893325388431549,0.2037250995635986,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8316006660461426,0.2591502070426941,0.2474444806575775,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252910733222961,0.1694464236497879,0.7715160250663757,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,288.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955561816692352,1.0,1.0,0.0,1.0,-2.057466506958008,2.0574631690979004,3.405989218663308e-06,1.5861470699310305,0.147595927119255,0.147595927119255,0.0,77.43704223632812,50.0,4915.3271484375,-0.0,768.2872314453125,1.0,283.1499938964844,287.7557983398437,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902075946331024,1.0,0.0,0.0,0.2488450109958648,0.4865804314613342,5.174950690189917e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.6026611328125,0.0,19.95186233520508,1895.4371337890625,0.0,77.79049682617188,0.2407948821783065,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.815772533416748,0.0,0.2030276507139206,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956786394119263,0.0,0.2848236560821533,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837762475013733,0.0,0.2023172974586486,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518247604370117,0.0,0.2452980726957321,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.742311954498291,0.0,0.7640405893325806,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,288.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.039977550506592,2.0399742126464844,3.3488670396764064e-06,1.5725218057632446,0.0,0.0,0.0,69.28645324707031,60.0,4619.36279296875,-0.0,725.0814208984375,0.0,283.1499938964844,287.83319091796875,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293754518032074,0.4869835376739502,4.694330701937588e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86632537841797,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.815772533416748,0.0,0.2030276507139206,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956786394119263,0.0,0.2848236560821533,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837762475013733,0.0,0.2023172974586486,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518247604370117,0.0,0.2452980726957321,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.742311954498291,0.0,0.7640405893325806,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,288.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.039977550506592,2.0399742126464844,3.3488670396764064e-06,1.5725218057632446,0.0,0.0,0.0,69.28645324707031,60.0,4619.36279296875,-0.0,725.0814208984375,0.0,283.1499938964844,287.83319091796875,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293754518032074,0.4869835376739502,4.694330701937588e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86632537841797,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535949707031,0.3576033115386963,0.0,0.0008398062782362,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537780761719,0.3576033115386963,0.0,0.0008843564428389,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537780761719,0.3576033115386963,0.0,0.0006531826802529,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.3576033115386963,0.0,0.0008843564428389,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1533203125,0.0,0.0,0.0041950079612433,288.1639709472656,294.1499938964844,290.3157958984375,287.3807983398437,288.34161376953125,296.6334533691406,286.9442138671875,0.0,0.0,0.797940731048584,0.797940731048584,0.202059268951416,1.0,-0.0089494613930583,0.009007372893393,-5.791143485112116e-05,-0.0112538421526551,0.0,0.0,0.0,-0.0470436885952949,60.0,913.8369140625,-0.0,-5.460753982333699e-06,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,8.969800546765327e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.980465755190371e-15,2.943084754310384e-14,1.616545823297884e-20,1.3599824044696618e-10,1.359980877913003e-10,1.5574450387701984e-16,0.0,0.0,-0.0,0.0,0.0,5.4399382596106894e-24,2.8734793989323147e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507873535156,0.0,0.0,0.0008255201391875,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509704589844,0.0,0.0,0.0011283565545454,297.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509094238281,0.0,0.0,0.0008040451211854,297.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507873535156,0.0,0.0,0.0009839874692261,297.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15045166015625,0.0,0.0,0.0032117022201418,288.1591186523437,294.1499938964844,290.2825012207031,287.3567199707031,288.3383178710937,296.03582763671875,286.3387451171875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0057679861783981,0.0064039486460387,-0.0006359624094329,-0.0127492770552635,0.0,0.0,0.0,-0.030965844169259,60.0,350.1475524902344,-0.0,-4.748675110022305e-06,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3568003425439636e-30,2.8343858329400044e-30,1.841606959156953e-33,-2.9041322825904797e-18,-2.902051923349909e-18,-2.0802544293555533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1491394042969,0.0,0.0,0.0001161492909886,297.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481018066406,0.0,0.0,0.0001297266280744,297.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481018066406,0.0,0.0,9.497533756075428e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481628417969,0.0,0.0,0.0001255935785593,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483154296875,0.0,0.0,0.0005540830898098,288.1556701660156,294.1499938964844,290.2490539550781,287.3324279785156,288.3253479003906,295.236083984375,286.1401062011719,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012248284183442,0.0030453701037913,-0.0018205415690317,-0.0159947983920574,0.0,0.0,0.0,-0.0084538580849766,60.0,133.34292602539062,-0.0,-1.022819304807854e-07,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2420775429197083e-44,3.222986467947081e-44,7.006492321624085e-45,1.8390620932773368e-20,1.4829610011319718e-20,3.56101092145365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481018066406,0.0,0.0,9.627802501199768e-05,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470642089844,0.0,0.0,0.0001017541871988,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470642089844,0.0,0.0,7.511352305300534e-05,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471252441406,0.0,0.0,0.0001015487214317,297.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14727783203125,0.0,0.0,0.0004796314751729,288.1541442871094,294.1499938964844,290.2157897949219,287.3081970214844,288.3245849609375,294.4953308105469,286.09893798828125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010253270156681,0.0008033522753976,0.0002219747111666,-0.0181682016700506,0.0,0.0,0.0,-0.0083636660128831,60.0,50.59684753417969,-0.0,-7.167957960518835e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0946648924791778e-21,5.749164760926924e-22,5.197483658993875e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.14703369140625,0.0,0.0,9.52350746956654e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14599609375,0.0,0.0,0.0001002915014396,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460266113281,0.0,0.0,7.407447992591187e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14605712890625,0.0,0.0,0.0001002891294774,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.146240234375,0.0,0.0,0.0004757046699523,288.1525573730469,294.1499938964844,290.1827087402344,287.28399658203125,288.3234558105469,293.85919189453125,286.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147471912205,3.598177045205375e-08,0.001014711218886,-0.0189301446080207,0.0,0.0,0.0,-0.0085747623816132,60.0,20.124441146850582,-0.0,-7.022182302307557e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1335903440122076e-21,5.671313151041493e-22,5.664590793951562e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,9.521162428427488e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,0.0001002626813715,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,7.40536634111777e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,0.0001002626086119,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.14508056640625,0.0,0.0,0.0004756020498462,288.15087890625,294.1499938964844,290.1498413085937,287.2598876953125,288.322021484375,293.3133239746094,286.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101461680606,7.573829563511936e-09,0.0010146092390641,-0.0188913885504007,0.0,0.0,0.0,-0.0085670491680502,60.0,9.11630630493164,-0.0,-7.018810777026374e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1340588642810364e-21,5.670374091019918e-22,5.670214551790446e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1433410644531,0.0,0.0,9.518673323327675e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423645019531,0.0,0.0,0.0001002363642328,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423645019531,0.0,0.0,7.403423660434783e-05,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,0.0001002363496809,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.142578125,0.0,0.0,0.0004754780384246,288.1471862792969,294.1499938964844,290.0847473144531,287.2118835449219,288.318359375,292.4400634765625,286.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.520503759384156,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1340701733909737e-21,5.6703508669548685e-22,5.670351371825848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1433410644531,0.0,0.0,9.518673323327675e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423645019531,0.0,0.0,0.0001002363642328,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423645019531,0.0,0.0,7.403423660434783e-05,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,0.0001002363496809,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.142578125,0.0,0.0,0.0004754780384246,288.1471862792969,294.1499938964844,290.0847473144531,287.2118835449219,288.318359375,292.4400634765625,286.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.520503759384156,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1340701733909737e-21,5.6703508669548685e-22,5.670351371825848e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405334472656,0.0,0.0,9.516116551822051e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,0.0001002094431896,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,7.401435141218826e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396179199219,0.0,0.0,0.0001002094286377,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397705078125,0.0,0.0,0.0004753503308165,288.1430969238281,294.1499938964844,290.0204772949219,287.1641845703125,288.3135681152344,291.7903747558594,286.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7414803504943848,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405334472656,0.0,0.0,9.516116551822051e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,0.0001002094431896,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,7.401435141218826e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396179199219,0.0,0.0,0.0001002094286377,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397705078125,0.0,0.0,0.0004753503308165,288.1430969238281,294.1499938964844,290.0204772949219,287.1641845703125,288.3135681152344,291.7903747558594,286.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7414803504943848,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.137451171875,0.0,0.0,9.51349938986823e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,0.0001001818745862,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,7.399399328278378e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13653564453125,0.0,0.0,0.0001001818673103,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366882324219,0.0,0.0,0.0004752195964101,288.138671875,294.1499938964844,289.95709228515625,287.1167907714844,288.3077392578125,291.3020324707031,286.3794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5575175285339355,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.137451171875,0.0,0.0,9.51349938986823e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,0.0001001818745862,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,7.399399328278378e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13653564453125,0.0,0.0,0.0001001818673103,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366882324219,0.0,0.0,0.0004752195964101,288.138671875,294.1499938964844,289.95709228515625,287.1167907714844,288.3077392578125,291.3020324707031,286.3794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5575175285339355,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,9.510855306871235e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331481933594,0.0,0.0,0.0001001540367724,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331787109375,0.0,0.0,7.39734314265661e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332092285156,0.0,0.0,0.0001001540222205,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,0.0004750875232275,288.1339111328125,294.1499938964844,289.8945617675781,287.0697937011719,288.3008728027344,290.9304504394531,286.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453626871109009,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,9.510855306871235e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331481933594,0.0,0.0,0.0001001540367724,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331787109375,0.0,0.0,7.39734314265661e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332092285156,0.0,0.0,0.0001001540222205,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,0.0004750875232275,288.1339111328125,294.1499938964844,289.8945617675781,287.0697937011719,288.3008728027344,290.9304504394531,286.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453626871109009,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1323547363281,0.0,0.0,9.5095339929685e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13140869140625,0.0,0.0,0.0001001401178655,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13140869140625,0.0,0.0,7.396315049845725e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314697265625,0.0,0.0,0.0001001401033136,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316223144531,0.0,0.0,0.0004750214866362,288.13140869140625,294.1499938964844,289.8636474609375,287.04644775390625,288.29705810546875,290.7780456542969,286.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.408111572265625,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13055419921875,0.0,0.0,9.508219227427615e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,0.0001001262717181,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,7.395292050205171e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296691894531,0.0,0.0,0.0001001262571662,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298217773437,0.0,0.0,0.0004749558283947,288.1288452148437,294.1499938964844,289.8329467773437,287.023193359375,288.29302978515625,290.6435546875,286.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.36444091796875,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268005371094,0.0,0.0,9.505634079687296e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258544921875,0.0,0.0,0.0001000990450847,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258544921875,0.0,0.0,7.393281703116372e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259155273437,0.0,0.0,0.0001000990378088,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260681152344,0.0,0.0,0.000474826694699,288.1235046386719,294.1499938964844,289.7722473144531,286.9769897460937,288.2842102050781,290.4181213378906,286.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.28087854385376,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268005371094,0.0,0.0,9.505634079687296e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258544921875,0.0,0.0,0.0001000990450847,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258544921875,0.0,0.0,7.393281703116372e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259155273437,0.0,0.0,0.0001000990378088,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260681152344,0.0,0.0,0.000474826694699,288.1235046386719,294.1499938964844,289.7722473144531,286.9769897460937,288.2842102050781,290.4181213378906,286.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.28087854385376,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228332519531,0.0,0.0,9.503145702183248e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219177246094,0.0,0.0,0.0001000728370854,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219177246094,0.0,0.0,7.391345570795238e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219787597656,0.0,0.0,0.0001000728225335,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221008300781,0.0,0.0,0.0004747023340314,288.117919921875,294.1499938964844,289.7125244140625,286.9312744140625,288.2745056152344,290.2377624511719,286.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.201439142227173,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228332519531,0.0,0.0,9.503145702183248e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219177246094,0.0,0.0,0.0001000728370854,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219177246094,0.0,0.0,7.391345570795238e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219787597656,0.0,0.0,0.0001000728225335,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221008300781,0.0,0.0,0.0004747023340314,288.117919921875,294.1499938964844,289.7125244140625,286.9312744140625,288.2745056152344,290.2377624511719,286.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.201439142227173,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11871337890625,0.0,0.0,9.500776650384068e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177978515625,0.0,0.0,0.0001000478878268,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177978515625,0.0,0.0,7.389503298327327e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178283691406,0.0,0.0,0.0001000478805508,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11798095703125,0.0,0.0,0.0004745840269606,288.11212158203125,294.1499938964844,289.6537475585937,286.88604736328125,288.2638854980469,290.0902099609375,286.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.125657558441162,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11871337890625,0.0,0.0,9.500776650384068e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177978515625,0.0,0.0,0.0001000478878268,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177978515625,0.0,0.0,7.389503298327327e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178283691406,0.0,0.0,0.0001000478805508,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11798095703125,0.0,0.0,0.0004745840269606,288.11212158203125,294.1499938964844,289.6537475585937,286.88604736328125,288.2638854980469,290.0902099609375,286.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.125657558441162,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1144104003906,0.0,0.0,9.498524013906716e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134948730469,0.0,0.0,0.0001000241682049,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.113525390625,0.0,0.0,7.387751247733831e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1135559082031,0.0,0.0,0.000100024153653,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137084960937,0.0,0.0,0.0004744714824482,288.1061096191406,294.1499938964844,289.5959777832031,286.8413391113281,288.2524108886719,289.9668273925781,286.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053250312805176,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1144104003906,0.0,0.0,9.498524013906716e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134948730469,0.0,0.0,0.0001000241682049,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.113525390625,0.0,0.0,7.387751247733831e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1135559082031,0.0,0.0,0.000100024153653,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137084960937,0.0,0.0,0.0004744714824482,288.1061096191406,294.1499938964844,289.5959777832031,286.8413391113281,288.2524108886719,289.9668273925781,286.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053250312805176,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
