time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122131347656,0.0,0.0,9.49743771343492e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112976074219,0.0,0.0,0.0001000127303996,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112976074219,0.0,0.0,7.386906509054825e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1113586425781,0.0,0.0,0.0001000127158476,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11151123046875,0.0,0.0,0.0004744172329083,288.10302734375,294.1499938964844,289.56744384765625,286.8191833496094,288.24639892578125,289.9121398925781,286.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.018237590789795,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099548339844,0.0,0.0,9.496376878814772e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10906982421875,0.0,0.0,0.0001000015545287,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10906982421875,0.0,0.0,7.386080687865615e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.109130859375,0.0,0.0,0.0001000015399768,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092529296875,0.0,0.0,0.000474364234833,288.09991455078125,294.1499938964844,289.5391845703125,286.79718017578125,288.2401428222656,289.8612976074219,286.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.983983039855957,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053771972656,0.0,0.0,9.494321420788764e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.0,0.0,9.997990855481476e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045227050781,0.0,0.0,7.384482159977779e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10455322265625,0.0,0.0,9.997990127885714e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047058105469,0.0,0.0,0.0004742615565191,288.0935974121094,294.1499938964844,289.48345947265625,286.7536315917969,288.2270812988281,289.76904296875,286.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9176524877548216,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1053771972656,0.0,0.0,9.494321420788764e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.0,0.0,9.997990855481476e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045227050781,0.0,0.0,7.384482159977779e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10455322265625,0.0,0.0,9.997990127885714e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047058105469,0.0,0.0,0.0004742615565191,288.0935974121094,294.1499938964844,289.48345947265625,286.7536315917969,288.2270812988281,289.76904296875,286.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9176524877548216,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006774902344,0.0,0.0,9.492343087913468e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,9.995907748816536e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,7.382943294942379e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.099853515625,0.0,0.0,9.995906293625012e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000061035156,0.0,0.0,0.0004741627199109,288.08709716796875,294.1499938964844,289.4288024902344,286.7106628417969,288.2132568359375,289.68682861328125,286.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8540875911712649,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006774902344,0.0,0.0,9.492343087913468e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,9.995907748816536e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,7.382943294942379e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.099853515625,0.0,0.0,9.995906293625012e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000061035156,0.0,0.0,0.0004741627199109,288.08709716796875,294.1499938964844,289.4288024902344,286.7106628417969,288.2132568359375,289.68682861328125,286.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8540875911712649,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958557128906,0.0,0.0,9.490427328273654e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950012207031,0.0,0.0,9.99388939817436e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950012207031,0.0,0.0,7.381452451227233e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950622558594,0.0,0.0,9.9938886705786e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951843261719,0.0,0.0,0.0004740669974125,288.0804748535156,294.1499938964844,289.37518310546875,286.6683349609375,288.19873046875,289.6122131347656,286.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.793122410774231,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958557128906,0.0,0.0,9.490427328273654e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950012207031,0.0,0.0,9.99388939817436e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950012207031,0.0,0.0,7.381452451227233e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950622558594,0.0,0.0,9.9938886705786e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951843261719,0.0,0.0,0.0004740669974125,288.0804748535156,294.1499938964844,289.37518310546875,286.6683349609375,288.19873046875,289.6122131347656,286.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.793122410774231,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909423828125,0.0,0.0,9.48855813476257e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.090087890625,0.0,0.0,9.991921251639724e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0901184082031,0.0,0.0,7.37999944249168e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09014892578125,0.0,0.0,9.991920524043962e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902709960937,0.0,0.0,0.0004739736323244,288.07373046875,294.1499938964844,289.3226928710937,286.626708984375,288.1835021972656,289.5434265136719,286.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.734622359275818,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909423828125,0.0,0.0,9.48855813476257e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.090087890625,0.0,0.0,9.991921251639724e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0901184082031,0.0,0.0,7.37999944249168e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09014892578125,0.0,0.0,9.991920524043962e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902709960937,0.0,0.0,0.0004739736323244,288.07373046875,294.1499938964844,289.3226928710937,286.626708984375,288.1835021972656,289.5434265136719,286.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.734622359275818,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08843994140625,0.0,0.0,9.487637726124376e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876159667969,0.0,0.0,9.990952094085516e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876159667969,0.0,0.0,7.379283488262445e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.087646484375,0.0,0.0,9.990950638893992e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877990722656,0.0,0.0,0.0004739276482723,288.0703430175781,294.1499938964844,289.2968444824219,286.60614013671875,288.1756286621094,289.51080322265625,286.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7062602043151855,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859375,0.0,0.0,9.486724593443796e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0850830078125,0.0,0.0,9.98999021248892e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851135253906,0.0,0.0,7.378572627203539e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.08514404296875,0.0,0.0,9.989989484893158e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08526611328125,0.0,0.0,0.00047388204257,288.06689453125,294.1499938964844,289.27130126953125,286.58575439453125,288.1676025390625,289.4792175292969,286.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6784687042236328,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0808410644531,0.0,0.0,9.484915062785149e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800170898437,0.0,0.0,9.988084639189764e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800170898437,0.0,0.0,7.377165457000956e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800476074219,0.0,0.0,9.988083911594003e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802001953125,0.0,0.0,0.0004737916460726,288.0599975585937,294.1499938964844,289.2210693359375,286.5455627441406,288.151123046875,289.418701171875,286.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.624541163444519,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0808410644531,0.0,0.0,9.484915062785149e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800170898437,0.0,0.0,9.988084639189764e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800170898437,0.0,0.0,7.377165457000956e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800476074219,0.0,0.0,9.988083911594003e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802001953125,0.0,0.0,0.0004737916460726,288.0599975585937,294.1499938964844,289.2210693359375,286.5455627441406,288.151123046875,289.418701171875,286.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.624541163444519,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0756530761719,0.0,0.0,9.483122994424777e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748291015625,0.0,0.0,9.986197983380408e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748596191406,0.0,0.0,7.375771383522078e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07489013671875,0.0,0.0,9.986196528188884e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07501220703125,0.0,0.0,0.0004737021517939,288.052978515625,294.1499938964844,289.1719970703125,286.506103515625,288.1340026855469,289.36114501953125,286.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5727483034133911,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0756530761719,0.0,0.0,9.483122994424777e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748291015625,0.0,0.0,9.986197983380408e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748596191406,0.0,0.0,7.375771383522078e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07489013671875,0.0,0.0,9.986196528188884e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07501220703125,0.0,0.0,0.0004737021517939,288.052978515625,294.1499938964844,289.1719970703125,286.506103515625,288.1340026855469,289.36114501953125,286.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5727483034133911,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704040527344,0.0,0.0,9.481344750383867e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,9.984324424294756e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,7.374388223979622e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.0,0.0,9.984323696698992e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697937011719,0.0,0.0,0.0004736132686957,288.0459289550781,294.1499938964844,289.1241149902344,286.46746826171875,288.1163635253906,289.3061218261719,286.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.52300226688385,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704040527344,0.0,0.0,9.481344750383867e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,9.984324424294756e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,7.374388223979622e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.0,0.0,9.984323696698992e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697937011719,0.0,0.0,0.0004736132686957,288.0459289550781,294.1499938964844,289.1241149902344,286.46746826171875,288.1163635253906,289.3061218261719,286.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.52300226688385,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650939941406,0.0,0.0,9.479577420279384e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643005371094,0.0,0.0,9.982463961932808e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643005371094,0.0,0.0,7.373013795586303e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643615722656,0.0,0.0,9.982462506741284e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644836425781,0.0,0.0,0.0004735250258818,288.0387878417969,294.1499938964844,289.0774230957031,286.4296569824219,288.0981750488281,289.25323486328125,286.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4752192497253418,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650939941406,0.0,0.0,9.479577420279384e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643005371094,0.0,0.0,9.982463961932808e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643005371094,0.0,0.0,7.373013795586303e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643615722656,0.0,0.0,9.982462506741284e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644836425781,0.0,0.0,0.0004735250258818,288.0387878417969,294.1499938964844,289.0774230957031,286.4296569824219,288.0981750488281,289.25323486328125,286.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4752192497253418,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624389648437,0.0,0.0,9.478699212195352e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616455078125,0.0,0.0,9.981538460124284e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616455078125,0.0,0.0,7.372330583166331e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616760253906,0.0,0.0,9.981537732528524e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617980957031,0.0,0.0,0.0004734811373054,288.03521728515625,294.1499938964844,289.0545349121094,286.4110412597656,288.0888977050781,289.2275085449219,286.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4520434141159058,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05975341796875,0.0,0.0,9.477825369685888e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589599609375,0.0,0.0,9.98061805148609e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589599609375,0.0,0.0,7.371650281129405e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589904785156,0.0,0.0,9.980617323890328e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05914306640625,0.0,0.0,0.0004734374815598,288.0316162109375,294.1499938964844,289.031982421875,286.3926696777344,288.0795288085937,289.2022705078125,287.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4293354749679563,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543212890625,0.0,0.0,9.476092964177953e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535583496094,0.0,0.0,9.978793241316453e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535583496094,0.0,0.0,7.370302773779258e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535888671875,0.0,0.0,9.978792513720693e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537109375,0.0,0.0,0.000473350926768,288.0244140625,294.1499938964844,288.9877624511719,286.3565673828125,288.0603942871094,289.15301513671875,287.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.385284185409546,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543212890625,0.0,0.0,9.476092964177953e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535583496094,0.0,0.0,9.978793241316453e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535583496094,0.0,0.0,7.370302773779258e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535888671875,0.0,0.0,9.978792513720693e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537109375,0.0,0.0,0.000473350926768,288.0244140625,294.1499938964844,288.9877624511719,286.3565673828125,288.0603942871094,289.15301513671875,287.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.385284185409546,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0488586425781,0.0,0.0,9.474388207308948e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.048095703125,0.0,0.0,9.976998262573034e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.048095703125,0.0,0.0,7.368977094301954e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04815673828125,0.0,0.0,9.976997534977272e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482788085937,0.0,0.0,0.0004732657689601,288.0171813964844,294.1499938964844,288.94482421875,286.3213806152344,288.0408020019531,289.1053466796875,287.0408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.343015193939209,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0488586425781,0.0,0.0,9.474388207308948e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.048095703125,0.0,0.0,9.976998262573034e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.048095703125,0.0,0.0,7.368977094301954e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04815673828125,0.0,0.0,9.976997534977272e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482788085937,0.0,0.0,0.0004732657689601,288.0171813964844,294.1499938964844,288.94482421875,286.3213806152344,288.0408020019531,289.1053466796875,287.0408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.343015193939209,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433654785156,0.0,0.0,9.47272274061106e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426330566406,0.0,0.0,9.975244756788015e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426330566406,0.0,0.0,7.367681973846629e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04266357421875,0.0,0.0,9.975243301596493e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,0.0004731825611088,288.0099182128906,294.1499938964844,288.9031982421875,286.2871398925781,288.0208435058594,289.0592041015625,287.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3024718761444092,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433654785156,0.0,0.0,9.47272274061106e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426330566406,0.0,0.0,9.975244756788015e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426330566406,0.0,0.0,7.367681973846629e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04266357421875,0.0,0.0,9.975243301596493e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,0.0004731825611088,288.0099182128906,294.1499938964844,288.9031982421875,286.2871398925781,288.0208435058594,289.0592041015625,287.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3024718761444092,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.037841796875,0.0,0.0,9.471109660807996e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.037109375,0.0,0.0,9.973545820685104e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.037109375,0.0,0.0,7.366426871158183e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0371398925781,0.0,0.0,9.973545093089342e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372619628906,0.0,0.0,0.0004731020017061,288.00262451171875,294.1499938964844,288.8628845214844,286.2538757324219,288.00048828125,289.0144958496094,287.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2636131048202517,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.037841796875,0.0,0.0,9.471109660807996e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.037109375,0.0,0.0,9.973545820685104e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.037109375,0.0,0.0,7.366426871158183e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0371398925781,0.0,0.0,9.973545093089342e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372619628906,0.0,0.0,0.0004731020017061,288.00262451171875,294.1499938964844,288.8628845214844,286.2538757324219,288.00048828125,289.0144958496094,287.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2636131048202517,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350646972656,0.0,0.0,9.470327495364472e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343322753906,0.0,0.0,9.972722182283178e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343322753906,0.0,0.0,7.365818601101637e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03436279296875,0.0,0.0,9.972720727091656e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,0.0004730629152618,287.9989929199219,294.1499938964844,288.8432006835937,286.23760986328125,287.9901733398437,288.99267578125,287.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2448047399520874,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03228759765625,0.0,0.0,9.469564247410744e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03155517578125,0.0,0.0,9.971918188966812e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03155517578125,0.0,0.0,7.36522488296032e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315856933594,0.0,0.0,9.971916733775288e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317077636719,0.0,0.0,0.0004730247892439,287.9953308105469,294.1499938964844,288.8238830566406,286.2215881347656,287.97979736328125,288.97119140625,287.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2264022827148438,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267028808594,0.0,0.0,9.468102507526056e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259704589844,0.0,0.0,9.97037859633565e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259704589844,0.0,0.0,7.364087650785223e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260009765625,0.0,0.0,9.970377868739888e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.026123046875,0.0,0.0,0.0004729517677333,287.988037109375,294.1499938964844,288.7862548828125,286.1903381347656,287.95880126953125,288.92926025390625,287.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1907925605773926,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267028808594,0.0,0.0,9.468102507526056e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259704589844,0.0,0.0,9.97037859633565e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259704589844,0.0,0.0,7.364087650785223e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260009765625,0.0,0.0,9.970377868739888e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.026123046875,0.0,0.0,0.0004729517677333,287.988037109375,294.1499938964844,288.7862548828125,286.1903381347656,287.95880126953125,288.92926025390625,287.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1907925605773926,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,9.466741903452204e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0203857421875,0.0,0.0,9.968945960281415e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0203857421875,0.0,0.0,7.36302972654812e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204162597656,0.0,0.0,9.968944505089894e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205383300781,0.0,0.0,0.0004728837811853,287.9807434082031,294.1499938964844,288.75,286.1601257324219,287.9375305175781,288.88873291015625,287.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.8901502281448765e-09,0.0010087681002914,-0.0171030908823013,0.0,0.0,0.0,-0.0082285590469837,60.0,1.156779408454895,-0.0,-6.938220309393729e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,9.466741903452204e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0203857421875,0.0,0.0,9.968945960281415e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0203857421875,0.0,0.0,7.36302972654812e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204162597656,0.0,0.0,9.968944505089894e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205383300781,0.0,0.0,0.0004728837811853,287.9807434082031,294.1499938964844,288.75,286.1601257324219,287.9375305175781,288.88873291015625,287.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.8901502281448765e-09,0.0010087681002914,-0.0171030908823013,0.0,0.0,0.0,-0.0082285590469837,60.0,1.156779408454895,-0.0,-6.938220309393729e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154724121094,0.0,0.0,9.46543805184774e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147705078125,0.0,0.0,9.96757298707962e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147705078125,0.0,0.0,7.362015458056703e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148010253906,0.0,0.0,9.96757225948386e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149230957031,0.0,0.0,0.0004728186759166,287.97344970703125,294.1499938964844,288.7174987792969,286.1329040527344,287.9159851074219,288.8497619628906,287.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1249384880065918,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154724121094,0.0,0.0,9.46543805184774e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147705078125,0.0,0.0,9.96757298707962e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147705078125,0.0,0.0,7.362015458056703e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148010253906,0.0,0.0,9.96757225948386e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149230957031,0.0,0.0,0.0004728186759166,287.97344970703125,294.1499938964844,288.7174987792969,286.1329040527344,287.9159851074219,288.8497619628906,287.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1249384880065918,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00982666015625,0.0,0.0,9.46412910707295e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091247558594,0.0,0.0,9.966194193111733e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091247558594,0.0,0.0,7.360997551586479e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091552734375,0.0,0.0,9.966193465515973e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,0.0004727532796096,287.9661865234375,294.1499938964844,288.6908874511719,286.1103820800781,287.89434814453125,288.8133239746094,287.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.09708571434021,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
