time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341040,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00982666015625,0.0,0.0,9.46412910707295e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091247558594,0.0,0.0,9.966194193111733e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091247558594,0.0,0.0,7.360997551586479e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091552734375,0.0,0.0,9.966193465515973e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,0.0004727532796096,287.9661865234375,294.1499938964844,288.6908874511719,286.1103820800781,287.89434814453125,288.8133239746094,287.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.09708571434021,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00701904296875,0.0,0.0,9.463473543291911e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063171386719,0.0,0.0,9.965503704734148e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063171386719,0.0,0.0,7.360486779361963e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00634765625,0.0,0.0,9.965502977138384e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064697265625,0.0,0.0,0.0004727205086965,287.9625244140625,294.1499938964844,288.6796875,286.1007995605469,287.88348388671875,288.7963256835937,287.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.084847927093506,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0041809082031,0.0,0.0,9.462816524319352e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00347900390625,0.0,0.0,9.9648124887608e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035095214844,0.0,0.0,7.359976007137448e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035400390625,0.0,0.0,9.964811033569276e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0036315917969,0.0,0.0,0.0004726877086795,287.9588928222656,294.1499938964844,288.6697692871094,286.0922546386719,287.8726501464844,288.7802124023437,287.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0736509561538696,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99853515625,0.0,0.0,9.461498848395422e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978332519531,0.0,0.0,9.963424236048012e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978332519531,0.0,0.0,7.35895155230537e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978942871094,0.0,0.0,9.963423508452252e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979858398437,0.0,0.0,0.000472621875815,287.95166015625,294.1499938964844,288.6537475585937,286.0782165527344,287.8510131835937,288.75079345703125,287.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0542173385620115,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99853515625,0.0,0.0,9.461498848395422e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978332519531,0.0,0.0,9.963424236048012e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978332519531,0.0,0.0,7.35895155230537e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978942871094,0.0,0.0,9.963423508452252e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979858398437,0.0,0.0,0.000472621875815,287.95166015625,294.1499938964844,288.6537475585937,286.0782165527344,287.8510131835937,288.75079345703125,287.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0542173385620115,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99285888671875,0.0,0.0,9.460170258535072e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921875,0.0,0.0,9.962024341803044e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921875,0.0,0.0,7.357917638728395e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922180175781,0.0,0.0,9.962023614207284e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0004725554899778,287.9444274902344,294.1499938964844,288.6424255371094,286.0679626464844,287.8295288085937,288.72540283203125,287.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0386579036712646,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99285888671875,0.0,0.0,9.460170258535072e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921875,0.0,0.0,9.962024341803044e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921875,0.0,0.0,7.357917638728395e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922180175781,0.0,0.0,9.962023614207284e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0004725554899778,287.9444274902344,294.1499938964844,288.6424255371094,286.0679626464844,287.8295288085937,288.72540283203125,287.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0386579036712646,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872131347656,0.0,0.0,9.458824206376448e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9865417480469,0.0,0.0,9.960607712855564e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9865417480469,0.0,0.0,7.356870628427714e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.986572265625,0.0,0.0,9.9606069852598e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866943359375,0.0,0.0,0.0004724882601294,287.9372253417969,294.1499938964844,288.6354064941406,286.06121826171875,287.80828857421875,288.70416259765625,287.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0266313552856443,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872131347656,0.0,0.0,9.458824206376448e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9865417480469,0.0,0.0,9.960607712855564e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9865417480469,0.0,0.0,7.356870628427714e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.986572265625,0.0,0.0,9.9606069852598e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866943359375,0.0,0.0,0.0004724882601294,287.9372253417969,294.1499938964844,288.6354064941406,286.06121826171875,287.80828857421875,288.70416259765625,287.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0266313552856443,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815368652344,0.0,0.0,9.457458509132266e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808959960937,0.0,0.0,9.95916925603524e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808959960937,0.0,0.0,7.355808338616043e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809265136719,0.0,0.0,9.959168528439476e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98101806640625,0.0,0.0,0.0004724200407508,287.9300537109375,294.1499938964844,288.63232421875,286.0576477050781,287.787353515625,288.6869812011719,287.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0178303718566897,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815368652344,0.0,0.0,9.457458509132266e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808959960937,0.0,0.0,9.95916925603524e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808959960937,0.0,0.0,7.355808338616043e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809265136719,0.0,0.0,9.959168528439476e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98101806640625,0.0,0.0,0.0004724200407508,287.9300537109375,294.1499938964844,288.63232421875,286.0576477050781,287.787353515625,288.6869812011719,287.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0178303718566897,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9787292480469,0.0,0.0,9.456766565563156e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9780578613281,0.0,0.0,9.95844093267806e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9780578613281,0.0,0.0,7.355270645348355e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.97808837890625,0.0,0.0,9.958439477486536e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97821044921875,0.0,0.0,0.0004723854654002,287.9264831542969,294.1499938964844,288.63214111328125,286.05694580078125,287.7770080566406,288.6799621582031,287.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764756754762402e-09,0.0010076957987621,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,1.014595866203308,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97589111328125,0.0,0.0,9.456069528823718e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752502441406,0.0,0.0,9.957706060959026e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752502441406,0.0,0.0,7.354727858910337e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97528076171875,0.0,0.0,9.957705333363263e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753723144531,0.0,0.0,0.000472350657219,287.92291259765625,294.1499938964844,288.6327819824219,286.05694580078125,287.76678466796875,288.6739196777344,287.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0120306015014648,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9702453613281,0.0,0.0,9.454656537855044e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696044921875,0.0,0.0,9.956218127626926e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696044921875,0.0,0.0,7.353628461714834e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696350097656,0.0,0.0,9.956217400031164e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9697265625,0.0,0.0,0.0004722800513263,287.91583251953125,294.1499938964844,288.63641357421875,286.0588684082031,287.7466125488281,288.6644897460937,287.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0087345838546753,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9702453613281,0.0,0.0,9.454656537855044e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696044921875,0.0,0.0,9.956218127626926e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696044921875,0.0,0.0,7.353628461714834e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696350097656,0.0,0.0,9.956217400031164e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9697265625,0.0,0.0,0.0004722800513263,287.91583251953125,294.1499938964844,288.63641357421875,286.0588684082031,287.7466125488281,288.6644897460937,287.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0087345838546753,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.964599609375,0.0,0.0,9.45321808103472e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639587402344,0.0,0.0,9.954703273251651e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639587402344,0.0,0.0,7.352510147029534e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639892578125,0.0,0.0,9.954702545655893e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.964111328125,0.0,0.0,0.0004722081939689,287.90875244140625,294.1499938964844,288.64276123046875,286.06304931640625,287.72686767578125,288.6586303710937,287.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.00783109664917,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.964599609375,0.0,0.0,9.45321808103472e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639587402344,0.0,0.0,9.954703273251651e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639587402344,0.0,0.0,7.352510147029534e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639892578125,0.0,0.0,9.954702545655893e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.964111328125,0.0,0.0,0.0004722081939689,287.90875244140625,294.1499938964844,288.64276123046875,286.06304931640625,287.72686767578125,288.6586303710937,287.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.00783109664917,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589538574219,0.0,0.0,9.451754158362746e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,9.953161497833209e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,7.351371459662914e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583740234375,0.0,0.0,9.953160770237446e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,0.000472135056043,287.9017333984375,294.1499938964844,288.6515197753906,286.0691833496094,287.7076721191406,288.65606689453125,287.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0089832544326782,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589538574219,0.0,0.0,9.451754158362746e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,9.953161497833209e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,7.351371459662914e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583740234375,0.0,0.0,9.953160770237446e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,0.000472135056043,287.9017333984375,294.1499938964844,288.6515197753906,286.0691833496094,287.7076721191406,288.65606689453125,287.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0089832544326782,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9533386230469,0.0,0.0,9.450265497434884e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527282714844,0.0,0.0,9.951593528967352e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527282714844,0.0,0.0,7.350213127210736e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527587890625,0.0,0.0,9.951592801371588e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9528503417969,0.0,0.0,0.0004720606957562,287.8947448730469,294.1499938964844,288.6622314453125,286.0770263671875,287.6889953613281,288.6566162109375,287.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0119448900222778,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9533386230469,0.0,0.0,9.450265497434884e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527282714844,0.0,0.0,9.951593528967352e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527282714844,0.0,0.0,7.350213127210736e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527587890625,0.0,0.0,9.951592801371588e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9528503417969,0.0,0.0,0.0004720606957562,287.8947448730469,294.1499938964844,288.6622314453125,286.0770263671875,287.6889953613281,288.6566162109375,287.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0119448900222778,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505310058594,0.0,0.0,9.449511708226056e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499206542969,0.0,0.0,9.950800449587403e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499206542969,0.0,0.0,7.349627412622795e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.949951171875,0.0,0.0,9.950799721991645e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500427246094,0.0,0.0,0.0004720230645034,287.8912658691406,294.1499938964844,288.668212890625,286.0814819335937,287.67987060546875,288.6579284667969,287.19805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.013978362083435,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,9.448752825846896e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471130371094,0.0,0.0,9.950001549441367e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471130371094,0.0,0.0,7.349037332460284e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471435546875,0.0,0.0,9.950000094249845e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.947265625,0.0,0.0,0.0004719851422123,287.8877868652344,294.1499938964844,288.6745300292969,286.08624267578125,287.6708679199219,288.6598205566406,287.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0163403749465942,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.942138671875,0.0,0.0,9.447219781577588e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415283203125,0.0,0.0,9.94838628685102e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415283203125,0.0,0.0,7.347844075411558e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415588378906,0.0,0.0,9.948385559255256e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416809082031,0.0,0.0,0.0004719085409305,287.8808898925781,294.1499938964844,288.68804931640625,286.09649658203125,287.6532897949219,288.665283203125,287.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.021876573562622,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.942138671875,0.0,0.0,9.447219781577588e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415283203125,0.0,0.0,9.94838628685102e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415283203125,0.0,0.0,7.347844075411558e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415588378906,0.0,0.0,9.948385559255256e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416809082031,0.0,0.0,0.0004719085409305,287.8808898925781,294.1499938964844,288.68804931640625,286.09649658203125,287.6532897949219,288.665283203125,287.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.021876573562622,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365539550781,0.0,0.0,9.445665637031198e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359741210937,0.0,0.0,9.946749196387827e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359741210937,0.0,0.0,7.346635538851842e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.0,9.946748468792066e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93609619140625,0.0,0.0,0.0004718308919109,287.8740539550781,294.1499938964844,288.702392578125,286.1075439453125,287.6362609863281,288.6727294921875,287.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0283461809158323,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365539550781,0.0,0.0,9.445665637031198e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359741210937,0.0,0.0,9.946749196387827e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359741210937,0.0,0.0,7.346635538851842e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.0,9.946748468792066e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93609619140625,0.0,0.0,0.0004718308919109,287.8740539550781,294.1499938964844,288.702392578125,286.1075439453125,287.6362609863281,288.6727294921875,287.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0283461809158323,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309997558594,0.0,0.0,9.444093302590773e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.930419921875,0.0,0.0,9.9450939160306e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.930419921875,0.0,0.0,7.345412450376898e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9304504394531,0.0,0.0,9.94509318843484e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305419921875,0.0,0.0,0.0004717523697763,287.86724853515625,294.1499938964844,288.7171325683594,286.1190490722656,287.61981201171875,288.681884765625,287.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0354360342025757,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309997558594,0.0,0.0,9.444093302590773e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.930419921875,0.0,0.0,9.9450939160306e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.930419921875,0.0,0.0,7.345412450376898e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9304504394531,0.0,0.0,9.94509318843484e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305419921875,0.0,0.0,0.0004717523697763,287.86724853515625,294.1499938964844,288.7171325683594,286.1190490722656,287.61981201171875,288.681884765625,287.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0354360342025757,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254455566406,0.0,0.0,9.44250641623512e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92486572265625,0.0,0.0,9.943422628566624e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,7.344177720369771e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,9.94342190097086e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250183105469,0.0,0.0,0.0004716730909422,287.8605041503906,294.1499938964844,288.7319030761719,286.1307373046875,287.6039428710937,288.6923217773437,287.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0428565740585327,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254455566406,0.0,0.0,9.44250641623512e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92486572265625,0.0,0.0,9.943422628566624e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,7.344177720369771e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,9.94342190097086e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250183105469,0.0,0.0,0.0004716730909422,287.8605041503906,294.1499938964844,288.7319030761719,286.1307373046875,287.6039428710937,288.6923217773437,287.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0428565740585327,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9226989746094,0.0,0.0,9.441708243684845e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.922119140625,0.0,0.0,9.942581527866424e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.922119140625,0.0,0.0,7.343557081185281e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9221496582031,0.0,0.0,9.942580800270662e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222412109375,0.0,0.0,0.0004716332186944,287.85711669921875,294.1499938964844,288.7391967773437,286.13653564453125,287.59619140625,288.6978759765625,287.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0466105937957764,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.919921875,0.0,0.0,9.440907160751522e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193725585937,0.0,0.0,9.94173824437894e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193725585937,0.0,0.0,7.342933531617746e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,9.941737516783178e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91949462890625,0.0,0.0,0.0004715932009276,287.8537902832031,294.1499938964844,288.746337890625,286.1422424316406,287.58856201171875,288.7036437988281,287.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0503394603729248,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144287109375,0.0,0.0,9.439297718927264e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91387939453125,0.0,0.0,9.940042946254836e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91387939453125,0.0,0.0,7.341682066908106e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139099121094,0.0,0.0,9.940042218659072e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140014648437,0.0,0.0,0.000471512787044,287.8471069335937,294.1499938964844,288.7600402832031,286.1533508300781,287.5736999511719,288.7155456542969,287.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.057593822479248,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144287109375,0.0,0.0,9.439297718927264e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91387939453125,0.0,0.0,9.940042946254836e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91387939453125,0.0,0.0,7.341682066908106e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139099121094,0.0,0.0,9.940042218659072e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140014648437,0.0,0.0,0.000471512787044,287.8471069335937,294.1499938964844,288.7600402832031,286.1533508300781,287.5736999511719,288.7155456542969,287.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.057593822479248,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089660644531,0.0,0.0,9.437681001145393e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.0,9.938341099768876e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.0,7.340424781432375e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084167480469,0.0,0.0,9.938340372173116e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90850830078125,0.0,0.0,0.0004714320530183,287.84051513671875,294.1499938964844,288.7725830078125,286.1636962890625,287.5593566894531,288.7276916503906,287.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0643407106399536,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089660644531,0.0,0.0,9.437681001145393e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.0,9.938341099768876e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.0,7.340424781432375e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084167480469,0.0,0.0,9.938340372173116e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90850830078125,0.0,0.0,0.0004714320530183,287.84051513671875,294.1499938964844,288.7725830078125,286.1636962890625,287.5593566894531,288.7276916503906,287.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0643407106399536,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,9.436061372980475e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,9.936634887708352e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,7.339164585573599e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029846191406,0.0,0.0,9.93663416011259e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.903076171875,0.0,0.0,0.0004713511152658,287.8339538574219,294.1499938964844,288.7835998535156,286.1730041503906,287.5454406738281,288.7396850585937,287.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0703024864196775,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,9.436061372980475e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,9.936634887708352e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,7.339164585573599e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029846191406,0.0,0.0,9.93663416011259e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.903076171875,0.0,0.0,0.0004713511152658,287.8339538574219,294.1499938964844,288.7835998535156,286.1730041503906,287.5454406738281,288.7396850585937,287.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0703024864196775,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
