time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343380,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8980712890625,0.0,0.0,9.434440289624035e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89752197265625,0.0,0.0,9.934927948052064e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89752197265625,0.0,0.0,7.337904389714822e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975524902344,0.0,0.0,9.934927948052064e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89764404296875,0.0,0.0,0.0004712701775133,287.82745361328125,294.1499938964844,288.792724609375,286.18096923828125,287.5320129394531,288.75115966796875,287.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0751925706863403,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8980712890625,0.0,0.0,9.434440289624035e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89752197265625,0.0,0.0,9.934927948052064e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89752197265625,0.0,0.0,7.337904389714822e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975524902344,0.0,0.0,9.934927948052064e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89764404296875,0.0,0.0,0.0004712701775133,287.82745361328125,294.1499938964844,288.792724609375,286.18096923828125,287.5320129394531,288.75115966796875,287.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0751925706863403,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8953552246094,0.0,0.0,9.433631203137338e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948059082031,0.0,0.0,9.934075933415444e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948059082031,0.0,0.0,7.337274291785434e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89483642578125,0.0,0.0,9.93407520581968e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949279785156,0.0,0.0,0.000471229723189,287.82421875,294.1499938964844,288.7964172363281,286.1843566894531,287.5254211425781,288.7565612792969,287.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.077118158340454,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8926696777344,0.0,0.0,9.43282211665064e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921203613281,0.0,0.0,9.933223918778822e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921203613281,0.0,0.0,7.336645649047568e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89215087890625,0.0,0.0,9.93322319118306e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8922424316406,0.0,0.0,0.0004711893270723,287.8210144042969,294.1499938964844,288.7995300292969,286.1872863769531,287.5189514160156,288.7616577148437,287.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0786882638931274,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.0,0.0,9.431982471141964e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,9.9323398899287e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,7.335992268053815e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.0,0.0,9.932339162332936e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894348144531,0.0,0.0,0.0004711473884526,287.81768798828125,294.1499938964844,288.8020324707031,286.1898193359375,287.5122985839844,288.7666320800781,287.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0799028873443604,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88726806640625,0.0,0.0,9.431209036847576e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8867492675781,0.0,0.0,9.93152498267591e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8867492675781,0.0,0.0,7.335390546359122e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88677978515625,0.0,0.0,9.93152498267591e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868713378906,0.0,0.0,0.0004711087385658,287.81463623046875,294.1499938964844,288.8036499023437,286.1916809082031,287.5062255859375,288.7709350585937,287.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0806682109832764,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819274902344,0.0,0.0,9.429604688193648e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88140869140625,0.0,0.0,9.929835505317897e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88140869140625,0.0,0.0,7.33414271962829e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814392089844,0.0,0.0,9.929834777722137e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815002441406,0.0,0.0,0.0004710285866167,287.80828857421875,294.1499938964844,288.8046875,286.1937866210937,287.4937744140625,288.778564453125,287.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0807183980941772,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819274902344,0.0,0.0,9.429604688193648e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88140869140625,0.0,0.0,9.929835505317897e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88140869140625,0.0,0.0,7.33414271962829e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814392089844,0.0,0.0,9.929834777722137e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815002441406,0.0,0.0,0.0004710285866167,287.80828857421875,294.1499938964844,288.8046875,286.1937866210937,287.4937744140625,288.778564453125,287.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0807183980941772,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8765869140625,0.0,0.0,9.428011253476144e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,9.928157669492066e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,7.332903624046594e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760986328125,0.0,0.0,9.928156941896304e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761901855469,0.0,0.0,0.0004709490167442,287.8020324707031,294.1499938964844,288.80224609375,286.1933898925781,287.48150634765625,288.7841491699219,287.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.078626036643982,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8765869140625,0.0,0.0,9.428011253476144e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,9.928157669492066e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,7.332903624046594e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760986328125,0.0,0.0,9.928156941896304e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761901855469,0.0,0.0,0.0004709490167442,287.8020324707031,294.1499938964844,288.80224609375,286.1933898925781,287.48150634765625,288.7841491699219,287.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.078626036643982,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713073730469,0.0,0.0,9.426433098269626e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87078857421875,0.0,0.0,9.926495113177224e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87078857421875,0.0,0.0,7.33167544240132e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708190917969,0.0,0.0,9.926495113177224e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87091064453125,0.0,0.0,0.0004708701453637,287.7958068847656,294.1499938964844,288.7959289550781,286.1900939941406,287.4693908691406,288.7873840332031,287.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.074100375175476,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713073730469,0.0,0.0,9.426433098269626e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87078857421875,0.0,0.0,9.926495113177224e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87078857421875,0.0,0.0,7.33167544240132e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708190917969,0.0,0.0,9.926495113177224e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87091064453125,0.0,0.0,0.0004708701453637,287.7958068847656,294.1499938964844,288.7959289550781,286.1900939941406,287.4693908691406,288.7873840332031,287.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.074100375175476,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86865234375,0.0,0.0,9.42565020523034e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,9.9256714747753e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,7.331067172344774e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681945800781,0.0,0.0,9.925670747179538e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682556152344,0.0,0.0,0.0004708310589194,287.792724609375,294.1499938964844,288.7912292480469,286.1872863769531,287.4633483886719,288.7879333496094,287.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0707813501358032,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86602783203125,0.0,0.0,9.424871677765624e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86553955078125,0.0,0.0,9.92485147435218e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86553955078125,0.0,0.0,7.330461812671274e-05,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86553955078125,0.0,0.0,9.92485074675642e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656311035156,0.0,0.0,0.0004707921762019,287.7896423339844,294.1499938964844,288.785400390625,286.1836853027344,287.4573059082031,288.7877502441406,287.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0667822360992432,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607788085937,0.0,0.0,9.42333062994294e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,9.923228208208457e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,7.329262734856457e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603210449219,0.0,0.0,9.923227480612697e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86041259765625,0.0,0.0,0.0004707151674665,287.7835388183594,294.1499938964844,288.77020263671875,286.1737976074219,287.4452209472656,288.78515625,287.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0566444396972656,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607788085937,0.0,0.0,9.42333062994294e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,9.923228208208457e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,7.329262734856457e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603210449219,0.0,0.0,9.923227480612697e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86041259765625,0.0,0.0,0.0004707151674665,287.7835388183594,294.1499938964844,288.77020263671875,286.1737976074219,287.4452209472656,288.78515625,287.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0566444396972656,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8555908203125,0.0,0.0,9.421799768460914e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.0,0.0,9.921616583596916e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.0,0.0,7.328072388190776e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551025390625,0.0,0.0,9.921615856001154e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551940917969,0.0,0.0,0.0004706387117039,287.7774963378906,294.1499938964844,288.75,286.1601257324219,287.4330444335937,288.7790222167969,287.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.3263394523005445e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0431793928146362,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8555908203125,0.0,0.0,9.421799768460914e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.0,0.0,9.921616583596916e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.0,0.0,7.328072388190776e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551025390625,0.0,0.0,9.921615856001154e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551940917969,0.0,0.0,0.0004706387117039,287.7774963378906,294.1499938964844,288.75,286.1601257324219,287.4330444335937,288.7790222167969,287.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.3263394523005445e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0431793928146362,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85040283203125,0.0,0.0,9.41971447900869e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,9.919419971993192e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,7.326449849642813e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,9.919419244397432e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500061035156,0.0,0.0,0.0004705345199909,287.771484375,294.1499938964844,288.7247314453125,286.143798828125,287.420654296875,288.7691955566406,287.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250543489483e-09,0.0010037238243967,-0.0155578888952732,0.0,0.0,0.0,-0.0079361209645867,60.0,1.0263419151306152,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85040283203125,0.0,0.0,9.41971447900869e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,9.919419971993192e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,7.326449849642813e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,9.919419244397432e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500061035156,0.0,0.0,0.0004705345199909,287.771484375,294.1499938964844,288.7247314453125,286.143798828125,287.420654296875,288.7691955566406,287.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250543489483e-09,0.0010037238243967,-0.0155578888952732,0.0,0.0,0.0,-0.0079361209645867,60.0,1.0263419151306152,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,9.41660109674558e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,9.916141425492242e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,7.324028410948813e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84478759765625,0.0,0.0,9.916141425492242e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448791503906,0.0,0.0,0.0004703790182247,287.7655639648437,294.1499938964844,288.69488525390625,286.12615966796875,287.4079895019531,288.7552795410156,287.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.2613594309368645e-09,0.0010033913422375,-0.015456011518836,0.0,0.0,0.0,-0.007916840724647,60.0,1.006072759628296,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,9.41660109674558e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,9.916141425492242e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,7.324028410948813e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84478759765625,0.0,0.0,9.916141425492242e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448791503906,0.0,0.0,0.0004703790182247,287.7655639648437,294.1499938964844,288.69488525390625,286.12615966796875,287.4079895019531,288.7552795410156,287.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.2613594309368645e-09,0.0010033913422375,-0.015456011518836,0.0,0.0,0.0,-0.007916840724647,60.0,1.006072759628296,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,9.41470279940404e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,9.914142719935626e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,7.322552119148895e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422241210937,0.0,0.0,9.914141992339864e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423156738281,0.0,0.0,0.0004702841688413,287.7626037597656,294.1499938964844,288.6783752441406,286.11688232421875,287.4015197753906,288.7466735839844,287.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237652616647438e-09,0.0010031886631622,-0.0153939109295606,0.0,0.0,0.0,-0.0079050883650779,60.0,0.9946954250335692,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401184082031,0.0,0.0,9.412608778802678e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,9.911936649587004e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,7.32092303223908e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396911621094,0.0,0.0,9.911936649587004e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,0.0004701795696746,287.7596740722656,294.1499938964844,288.6608581542969,286.1073303222656,287.3949584960937,288.7370910644531,287.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.2115090848635646e-09,0.0010029651457443,-0.0153254261240363,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9826229214668274,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,9.40985046327114e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,9.909032814903183e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,7.318778079934418e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8366394042969,0.0,0.0,9.909032814903183e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367004394531,0.0,0.0,0.0004700418212451,287.7561950683594,294.1499938964844,288.6385803222656,286.09552001953125,287.3869323730469,288.7242736816406,287.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.1770895065649264e-09,0.0010026708478108,-0.0152352629229426,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9672383666038512,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350524902344,0.0,0.0,9.407898323843256e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,9.906976629281417e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,7.317259587580338e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,9.906976629281417e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346862792969,0.0,0.0,0.0004699442652054,287.7538757324219,294.1499938964844,288.6230163574219,286.08746337890625,287.38153076171875,288.7151184082031,287.2553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024686343967,6.152721887531243e-09,0.0010024624643847,-0.0151714291423559,0.0,0.0,0.0,-0.0078629842028021,60.0,0.9565413594245912,-0.0,-6.851740863567103e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,9.402641444467008e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,9.901441080728546e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,7.313170499401167e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,9.901440353132784e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,0.000469681690447,287.74810791015625,294.1499938964844,288.5817565917969,286.0666809082031,287.3676147460937,288.6894226074219,287.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087127246701129e-09,0.0010019015753641,-0.0149995982646942,0.0,0.0,0.0,-0.0078304661437869,60.0,0.927907407283783,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,9.402641444467008e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,9.901441080728546e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,7.313170499401167e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,9.901440353132784e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,0.000469681690447,287.74810791015625,294.1499938964844,288.5817565917969,286.0666809082031,287.3676147460937,288.6894226074219,287.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087127246701129e-09,0.0010019015753641,-0.0149995982646942,0.0,0.0,0.0,-0.0078304661437869,60.0,0.927907407283783,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,9.397022222401574e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,9.89552354440093e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,7.308799831662327e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245544433594,0.0,0.0,9.895522816805168e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,0.0004694009840022,287.742431640625,294.1499938964844,288.53741455078125,286.0451354980469,287.35321044921875,288.6602783203125,287.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010889536323e-09,0.0010013020364567,-0.0148159218952059,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8971074223518372,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,9.397022222401574e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,9.89552354440093e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,7.308799831662327e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245544433594,0.0,0.0,9.895522816805168e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,0.0004694009840022,287.742431640625,294.1499938964844,288.53741455078125,286.0451354980469,287.35321044921875,288.6602783203125,287.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010889536323e-09,0.0010013020364567,-0.0148159218952059,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8971074223518372,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,9.391205094289036e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,9.88939791568555e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,7.304275641217828e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,9.88939791568555e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81964111328125,0.0,0.0,0.0004691104113589,287.7367858886719,294.1499938964844,288.4904479980469,286.0229187011719,287.3382263183594,288.6278076171875,287.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442271754724e-09,0.0010006814263761,-0.0146258184686303,0.0,0.0,0.0,-0.0077597312629222,60.0,0.8643233776092529,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,9.391205094289036e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,9.88939791568555e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,7.304275641217828e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,9.88939791568555e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81964111328125,0.0,0.0,0.0004691104113589,287.7367858886719,294.1499938964844,288.4904479980469,286.0229187011719,287.3382263183594,288.6278076171875,287.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442271754724e-09,0.0010006814263761,-0.0146258184686303,0.0,0.0,0.0,-0.0077597312629222,60.0,0.8643233776092529,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,9.38827870413661e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81707763671875,0.0,0.0,9.886316547635944e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81707763671875,0.0,0.0,7.301999721676111e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,9.88631582004018e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,0.0004689642228186,287.7340087890625,294.1499938964844,288.466064453125,286.0115966796875,287.3305053710937,288.6104431152344,287.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079305891884815e-09,0.0010003692004829,-0.0145301716402173,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8472965955734253,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,9.385368321090937e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,9.883251186693089e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,7.299735443666577e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,9.883250459097326e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.814697265625,0.0,0.0,0.0004688188491854,287.7312316894531,294.1499938964844,288.441162109375,286.00018310546875,287.3226623535156,288.5923767089844,287.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8299084901809692,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101501464844,0.0,0.0,9.379682160215452e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,9.877263801172376e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,7.295313116628677e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,9.877263073576614e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,0.000468534824904,287.7257080078125,294.1499938964844,288.3900146484375,285.97705078125,287.3065185546875,288.5543518066406,287.2621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800681712742062e-09,0.0009994520805776,-0.0142492158338427,0.0,0.0,0.0,-0.0076884631998836,60.0,0.7941725254058838,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101501464844,0.0,0.0,9.379682160215452e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,9.877263801172376e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,7.295313116628677e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,9.877263073576614e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,0.000468534824904,287.7257080078125,294.1499938964844,288.3900146484375,285.97705078125,287.3065185546875,288.5543518066406,287.2621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800681712742062e-09,0.0009994520805776,-0.0142492158338427,0.0,0.0,0.0,-0.0076884631998836,60.0,0.7941725254058838,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052673339844,0.0,0.0,9.37432996579446e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,9.871627116808668e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,7.291150541277602e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,9.871627116808668e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.804931640625,0.0,0.0,0.0004682674480136,287.7202453613281,294.1499938964844,288.3373107910156,285.95367431640625,287.2897033691406,288.5138854980469,287.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733902685989278e-09,0.000998881063424,-0.0140742743387818,0.0,0.0,0.0,-0.0076553574763238,60.0,0.7573052048683167,-0.0,-6.802866181487843e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052673339844,0.0,0.0,9.37432996579446e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,9.871627116808668e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,7.291150541277602e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,9.871627116808668e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.804931640625,0.0,0.0,0.0004682674480136,287.7202453613281,294.1499938964844,288.3373107910156,285.95367431640625,287.2897033691406,288.5138854980469,287.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733902685989278e-09,0.000998881063424,-0.0140742743387818,0.0,0.0,0.0,-0.0076553574763238,60.0,0.7573052048683167,-0.0,-6.802866181487843e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004150390625,0.0,0.0,9.369473264086992e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79998779296875,0.0,0.0,9.866512846201658e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79998779296875,0.0,0.0,7.287372864084318e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,9.866512118605895e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000793457031,0.0,0.0,0.0004680248384829,287.7148742675781,294.1499938964844,288.283447265625,285.9302062988281,287.2723083496094,288.4712829589844,287.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673295611074991e-09,0.0009983627824112,-0.0139155024662613,0.0,0.0,0.0,-0.0076253120787441,60.0,0.7196207642555237,-0.0,-6.795808360493538e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
